time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.601994679542258e-05,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001011140047921,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.468247349606827e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001011138956528,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0004796368302777,285.0868835449219,294.1499938964844,293.36474609375,291.88671875,294.6802062988281,293.4237365722656,285.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231080232188,8.566152231992419e-09,0.0010230995249003,-0.0214925706386566,0.0,0.0,0.0,-0.0090594254434108,60.0,10.582396507263184,-0.0,-7.136782897987359e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.601994679542258e-05,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001011140047921,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.468247349606827e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001011138956528,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0004796368302777,285.0868835449219,294.1499938964844,293.36474609375,291.88671875,294.6802062988281,293.4237365722656,285.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231080232188,8.566152231992419e-09,0.0010230995249003,-0.0214925706386566,0.0,0.0,0.0,-0.0090594254434108,60.0,10.582396507263184,-0.0,-7.136782897987359e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.60181569098495e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001011121130432,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.468107651220635e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001011120039038,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004796279245056,285.09197998046875,294.1499938964844,293.345458984375,291.8960266113281,294.65625,293.4027709960937,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563879383416406e-09,0.0010230800835415,-0.0214866176247596,0.0,0.0,0.0,-0.0090582985430955,60.0,10.584190368652344,-0.0,-7.136511470662299e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.60181569098495e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001011121130432,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.468107651220635e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001011120039038,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004796279245056,285.09197998046875,294.1499938964844,293.345458984375,291.8960266113281,294.65625,293.4027709960937,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563879383416406e-09,0.0010230800835415,-0.0214866176247596,0.0,0.0,0.0,-0.0090582985430955,60.0,10.584190368652344,-0.0,-7.136511470662299e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.601571218809112e-05,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001011095373542,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.467917748726904e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001011094354907,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0004796157300006,285.0945129394531,294.1499938964844,293.33599853515625,291.9008483886719,294.644287109375,293.3925170898437,285.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230622719973,8.56081605604686e-09,0.0010230537736788,-0.021478597074747,0.0,0.0,0.0,-0.0090567795559763,60.0,10.5853853225708,-0.0,-7.136146251696118e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.60121542448178e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.00010110578296,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.467640534741804e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001011056810966,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.000479597976664,285.0971069335937,294.1499938964844,293.32672119140625,291.90576171875,294.6323547363281,293.3824157714844,285.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023024204187,8.556360953093645e-09,0.0010230157058686,-0.0214669294655323,0.0,0.0,0.0,-0.0090545704588294,60.0,10.586716651916504,-0.0,-7.13561476572977e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.600153134670109e-05,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0001010945925372,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.466813985956833e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001010944906738,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004795449203811,285.102294921875,294.1499938964844,293.30859375,291.9157409667969,294.60858154296875,293.3627014160156,285.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229108156636,8.543083573897547e-09,0.0010229023173451,-0.0214321613311767,0.0,0.0,0.0,-0.0090479897335171,60.0,10.589645385742188,-0.0,-7.13403096597176e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.600153134670109e-05,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0001010945925372,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.466813985956833e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001010944906738,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004795449203811,285.102294921875,294.1499938964844,293.30859375,291.9157409667969,294.60858154296875,293.3627014160156,285.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229108156636,8.543083573897547e-09,0.0010229023173451,-0.0214321613311767,0.0,0.0,0.0,-0.0090479897335171,60.0,10.589645385742188,-0.0,-7.13403096597176e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.598663018550724e-05,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001010788982966,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.465654925908893e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0001010787964332,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004794705600943,285.1075134277344,294.1499938964844,293.29107666015625,291.9259338378906,294.5849304199219,293.34356689453125,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022751792334,8.524484229610607e-09,0.0010227432940155,-0.0213834550231695,0.0,0.0,0.0,-0.0090387687087059,60.0,10.5928373336792,-0.0,-7.131812651550717e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.598663018550724e-05,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001010788982966,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.465654925908893e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0001010787964332,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004794705600943,285.1075134277344,294.1499938964844,293.29107666015625,291.9259338378906,294.5849304199219,293.34356689453125,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022751792334,8.524484229610607e-09,0.0010227432940155,-0.0213834550231695,0.0,0.0,0.0,-0.0090387687087059,60.0,10.5928373336792,-0.0,-7.131812651550717e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.596697782399131e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0001010582054732,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.464126247214153e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001010581036098,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.000479372421978,285.11279296875,294.1499938964844,293.274169921875,291.9361572265625,294.5614013671875,293.3251037597656,285.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225421283394,8.499962511621106e-09,0.0010225336300209,-0.0213192403316497,0.0,0.0,0.0,-0.0090266121551394,60.0,10.59604549407959,-0.0,-7.12888805765033e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.596697782399131e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0001010582054732,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.464126247214153e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001010581036098,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.000479372421978,285.11279296875,294.1499938964844,293.274169921875,291.9361572265625,294.5614013671875,293.3251037597656,285.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225421283394,8.499962511621106e-09,0.0010225336300209,-0.0213192403316497,0.0,0.0,0.0,-0.0090266121551394,60.0,10.59604549407959,-0.0,-7.12888805765033e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.594303264748304e-05,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001010329797281,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.462262874469161e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001010328851407,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004792528343386,285.1181030273437,294.1499938964844,293.2578430175781,291.94635009765625,294.5380249023437,293.3072509765625,285.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470088630474493e-09,0.0010222782148048,-0.021241009235382,0.0,0.0,0.0,-0.0090118031948804,60.0,10.599102973937988,-0.0,-7.125326106915963e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.594303264748304e-05,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001010329797281,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.462262874469161e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001010328851407,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004792528343386,285.1181030273437,294.1499938964844,293.2578430175781,291.94635009765625,294.5380249023437,293.3072509765625,285.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470088630474493e-09,0.0010222782148048,-0.021241009235382,0.0,0.0,0.0,-0.0090118031948804,60.0,10.599102973937988,-0.0,-7.125326106915963e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.592938295099884e-05,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001010186024359,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.461201312253252e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001010185078484,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004791846731677,285.12078857421875,294.1499938964844,293.2499389648437,291.9513854980469,294.5263671875,293.2985534667969,285.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022140844725,8.453063138347261e-09,0.0010221324628219,-0.02119642496109,0.0,0.0,0.0,-0.0090033616870641,60.0,10.600519180297852,-0.0,-7.123296796862634e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.591473644832148e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001010031774058,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.46006189729087e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001010030755423,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004791115061379,285.1235046386719,294.1499938964844,293.2421569824219,291.9563903808594,294.5147705078125,293.2900390625,285.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219846153631,8.43479153189719e-09,0.00102197623346,-0.0211485754698514,0.0,0.0,0.0,-0.0089943036437034,60.0,10.601819038391112,-0.0,-7.121118983377529e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.58825767156668e-05,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001009693078231,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.457560423063114e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001009692132356,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004789509112015,285.12890625,294.1499938964844,293.2270812988281,291.9661865234375,294.49169921875,293.2734680175781,285.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216418886557,8.394691164426149e-09,0.0010216335067525,-0.021043561398983,0.0,0.0,0.0,-0.0089744254946708,60.0,10.6039457321167,-0.0,-7.116340583479541e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.58825767156668e-05,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001009693078231,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.457560423063114e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001009692132356,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004789509112015,285.12890625,294.1499938964844,293.2270812988281,291.9661865234375,294.49169921875,293.2734680175781,285.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216418886557,8.394691164426149e-09,0.0010216335067525,-0.021043561398983,0.0,0.0,0.0,-0.0089744254946708,60.0,10.6039457321167,-0.0,-7.116340583479541e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.58468663156964e-05,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001009316983981,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.454782462446019e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001009316038107,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004787725629284,285.1343688964844,294.1499938964844,293.212646484375,291.9756164550781,294.46875,293.25750732421875,285.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350161451176064e-09,0.0010212527122348,-0.0209269486367702,0.0,0.0,0.0,-0.0089523494243621,60.0,10.605376243591309,-0.0,-7.111036381957092e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.58468663156964e-05,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001009316983981,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.454782462446019e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001009316038107,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004787725629284,285.1343688964844,294.1499938964844,293.212646484375,291.9756164550781,294.46875,293.25750732421875,285.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350161451176064e-09,0.0010212527122348,-0.0209269486367702,0.0,0.0,0.0,-0.0089523494243621,60.0,10.605376243591309,-0.0,-7.111036381957092e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.580804908182472e-05,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001008908147923,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.451762940036133e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0001008907202049,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004785786732099,285.1398620605469,294.1499938964844,293.1988220214844,291.9845886230469,294.4460144042969,293.2422180175781,285.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301760168194505e-09,0.0010208388557657,-0.0208001974970102,0.0,0.0,0.0,-0.0089283557608723,60.0,10.605941772460938,-0.0,-7.105273169827343e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.580804908182472e-05,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001008908147923,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.451762940036133e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0001008907202049,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004785786732099,285.1398620605469,294.1499938964844,293.1988220214844,291.9845886230469,294.4460144042969,293.2422180175781,285.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.301760168194505e-09,0.0010208388557657,-0.0208001974970102,0.0,0.0,0.0,-0.0089283557608723,60.0,10.605941772460938,-0.0,-7.105273169827343e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.576655429555105e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001008471153909,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.448535325238481e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001008470280794,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004783714539371,285.1454162597656,294.1499938964844,293.1856689453125,291.9930114746094,294.4234313964844,293.2275390625,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250028216139071e-09,0.0010203964775428,-0.0206647217273712,0.0,0.0,0.0,-0.0089027099311351,60.0,10.605474472045898,-0.0,-7.09911631702198e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.576655429555105e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001008471153909,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.448535325238481e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001008470280794,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004783714539371,285.1454162597656,294.1499938964844,293.1856689453125,291.9930114746094,294.4234313964844,293.2275390625,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250028216139071e-09,0.0010203964775428,-0.0206647217273712,0.0,0.0,0.0,-0.0089027099311351,60.0,10.605474472045898,-0.0,-7.09911631702198e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.574492287356406e-05,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001008243343676,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.44685239624232e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0001008242470561,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0004782634205184,285.148193359375,294.1499938964844,293.1793212890625,291.9969787597656,294.4122314453125,293.2204284667969,285.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201740078628,8.223058678424877e-09,0.0010201657423749,-0.0205940939486026,0.0,0.0,0.0,-0.0088893398642539,60.0,10.604841232299805,-0.0,-7.095907506027288e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.572281123837456e-05,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001008010513032,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.445132359862328e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001008009567158,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004781529714819,285.1510009765625,294.1499938964844,293.1731262207031,292.0007629394531,294.40106201171875,293.2135009765625,285.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199382668361,8.195492284812644e-09,0.0010199300013482,-0.0205219015479087,0.0,0.0,0.0,-0.008875673636794,60.0,10.603882789611816,-0.0,-7.092628351301755e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.567826054990292e-05,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001007541286526,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.441666821250692e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001007540413411,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004779304435942,285.1566162109375,294.1499938964844,293.1612243652344,292.0077819824219,294.3788757324219,293.2001342773437,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019463292323,8.139947382801438e-09,0.0010194551432505,-0.0203764382749795,0.0,0.0,0.0,-0.008848138153553,60.0,10.60094928741455,-0.0,-7.086023146030129e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.567826054990292e-05,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001007541286526,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.441666821250692e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001007540413411,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004779304435942,285.1566162109375,294.1499938964844,293.1612243652344,292.0077819824219,294.3788757324219,293.2001342773437,285.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019463292323,8.139947382801438e-09,0.0010194551432505,-0.0203764382749795,0.0,0.0,0.0,-0.008848138153553,60.0,10.60094928741455,-0.0,-7.086023146030129e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.563165804138408e-05,299.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001007050595944,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.438042666763067e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.000100704965007,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004776977293659,285.1622619628906,294.1499938964844,293.1499938964844,292.0138854980469,294.3569030761719,293.1873474121094,285.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189664317294,8.08185784961779e-09,0.0010189583990722,-0.0202243085950613,0.0,0.0,0.0,-0.0088193397969007,60.0,10.59665870666504,-0.0,-7.079119512809484e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.563165804138408e-05,299.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001007050595944,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.438042666763067e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.000100704965007,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004776977293659,285.1622619628906,294.1499938964844,293.1499938964844,292.0138854980469,294.3569030761719,293.1873474121094,285.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189664317294,8.08185784961779e-09,0.0010189583990722,-0.0202243085950613,0.0,0.0,0.0,-0.0088193397969007,60.0,10.59665870666504,-0.0,-7.079119512809484e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.558937017573044e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001006605161819,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.434752478729934e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001006604288704,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0004774864937644,285.16796875,294.1499938964844,293.1401672363281,292.01910400390625,294.3351135253906,293.1753234863281,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029131137732293e-09,0.0010185074061155,-0.0200862232595682,0.0,0.0,0.0,-0.008793200366199,60.0,10.591007232666016,-0.0,-7.072855368051023e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.558937017573044e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001006605161819,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.434752478729934e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001006604288704,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0004774864937644,285.16796875,294.1499938964844,293.1401672363281,292.01910400390625,294.3351135253906,293.1753234863281,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029131137732293e-09,0.0010185074061155,-0.0200862232595682,0.0,0.0,0.0,-0.008793200366199,60.0,10.591007232666016,-0.0,-7.072855368051023e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.555920405546205e-05,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.000100628742075,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.43240598239936e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001006286547635,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004773358232341,285.1737060546875,294.1499938964844,293.1323547363281,292.0234680175781,294.3136291503906,293.1644592285156,286.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181937832385,7.991512340765894e-09,0.0010181858669966,-0.0199877023696899,0.0,0.0,0.0,-0.0087745515629649,60.0,10.584588050842283,-0.0,-7.068387475328566e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.555920405546205e-05,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.000100628742075,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,7.43240598239936e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001006286547635,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004773358232341,285.1737060546875,294.1499938964844,293.1323547363281,292.0234680175781,294.3136291503906,293.1644592285156,286.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181937832385,7.991512340765894e-09,0.0010181858669966,-0.0199877023696899,0.0,0.0,0.0,-0.0087745515629649,60.0,10.584588050842283,-0.0,-7.068387475328566e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.554808639222756e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001006170423352,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.431541598634794e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001006169550237,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004772803222294,285.17657470703125,294.1499938964844,293.1291809082031,292.0253601074219,294.302978515625,293.1595458984375,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180755052715,7.977651428348054e-09,0.0010180675890296,-0.0199514012783765,0.0,0.0,0.0,-0.0087676811963319,60.0,10.581172943115234,-0.0,-7.066741858352543e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.553921699989588e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001006077000056,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.43085183785297e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001006076126941,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004772360261995,285.1794738769531,294.1499938964844,293.1264343261719,292.0270690917969,294.2924194335937,293.1549377441406,286.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179809760302,7.966582060703331e-09,0.001017972943373,-0.019922412931919,0.0,0.0,0.0,-0.0087621947750449,60.0,10.577655792236328,-0.0,-7.065428064834124e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.552752453600988e-05,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001005953745334,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.429941615555435e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0001005952944979,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004771776439156,285.1852722167969,294.1499938964844,293.12225341796875,292.0299072265625,294.2715148925781,293.1466369628906,286.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178555967286,7.951977742948202e-09,0.0010178476804867,-0.0198841635137796,0.0,0.0,0.0,-0.0087549518793821,60.0,10.570348739624023,-0.0,-7.063694340558868e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.552752453600988e-05,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001005953745334,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.429941615555435e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0001005952944979,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004771776439156,285.1852722167969,294.1499938964844,293.12225341796875,292.0299072265625,294.2715148925781,293.1466369628906,286.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178555967286,7.951977742948202e-09,0.0010178476804867,-0.0198841635137796,0.0,0.0,0.0,-0.0087549518793821,60.0,10.570348739624023,-0.0,-7.063694340558868e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.55252253334038e-05,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001005929589155,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.429762626998127e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.000100592871604,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004771662061102,285.1911315917969,294.1499938964844,293.11968994140625,292.0321044921875,294.2509155273437,293.139892578125,286.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949086722192078e-09,0.0010178230004385,-0.019876591861248,0.0,0.0,0.0,-0.0087535195052623,60.0,10.56259059906006,-0.0,-7.063351148417496e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
