time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.55252253334038e-05,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001005929589155,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.429762626998127e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.000100592871604,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004771662061102,285.1911315917969,294.1499938964844,293.11968994140625,292.0321044921875,294.2509155273437,293.139892578125,286.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949086722192078e-09,0.0010178230004385,-0.019876591861248,0.0,0.0,0.0,-0.0087535195052623,60.0,10.56259059906006,-0.0,-7.063351148417496e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.55298964981921e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0001005978701869,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.430125697283074e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0001005977828754,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004771895182784,285.197021484375,294.1499938964844,293.1185913085937,292.0336608886719,294.2306823730469,293.1344909667969,286.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954870540061165e-09,0.0010178723605349,-0.0198917407542467,0.0,0.0,0.0,-0.008756386116147,60.0,10.554481506347656,-0.0,-7.06403753270024e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.55298964981921e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0001005978701869,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.430125697283074e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0001005977828754,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004771895182784,285.197021484375,294.1499938964844,293.1185913085937,292.0336608886719,294.2306823730469,293.1344909667969,286.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954870540061165e-09,0.0010178723605349,-0.0198917407542467,0.0,0.0,0.0,-0.008756386116147,60.0,10.554481506347656,-0.0,-7.06403753270024e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.554153075441718e-05,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001006101156235,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.431030098814517e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.000100610035588,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004772476968355,285.20294189453125,294.1499938964844,293.1187744140625,292.03466796875,294.2108154296875,293.1305236816406,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180040262639,7.96933807833966e-09,0.001017996110022,-0.0199296306818723,0.0,0.0,0.0,-0.0087635582312941,60.0,10.545966148376465,-0.0,-7.065754914492572e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.554153075441718e-05,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001006101156235,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.431030098814517e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.000100610035588,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004772476968355,285.20294189453125,294.1499938964844,293.1187744140625,292.03466796875,294.2108154296875,293.1305236816406,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180040262639,7.96933807833966e-09,0.001017996110022,-0.0199296306818723,0.0,0.0,0.0,-0.0087635582312941,60.0,10.545966148376465,-0.0,-7.065754914492572e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.55497525865212e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001006187740131,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.431669655488804e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0001006186867016,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004772887623403,285.2059020996094,294.1499938964844,293.11932373046875,292.03497314453125,294.2010192871094,293.12908935546875,286.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180916870012,7.979563676485668e-09,0.001018083654344,-0.0199564099311828,0.0,0.0,0.0,-0.0087686283513903,60.0,10.54155731201172,-0.0,-7.066969232027986e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.55591385718435e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001006286620395,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,7.432399434037507e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001006285820039,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.000477335677715,285.2088928222656,294.1499938964844,293.1201477050781,292.0351257324219,294.1913452148437,293.12799072265625,286.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991250328132082e-09,0.0010181836551055,-0.0199870187789201,0.0,0.0,0.0,-0.0087744230404496,60.0,10.53706169128418,-0.0,-7.068356921990927e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.558095189277084e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001006516176857,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.434095459757373e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0001006515376502,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0004774446424562,285.2148742675781,294.1499938964844,293.1224975585937,292.0351257324219,294.1722412109375,293.1265869140625,286.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018391284281279e-09,0.0010184154380112,-0.0200580973178148,0.0,0.0,0.0,-0.0087878759950399,60.0,10.527824401855469,-0.0,-7.071579943840335e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.558095189277084e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001006516176857,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.434095459757373e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0001006515376502,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0004774446424562,285.2148742675781,294.1499938964844,293.1224975585937,292.0351257324219,294.1722412109375,293.1265869140625,286.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018391284281279e-09,0.0010184154380112,-0.0200580973178148,0.0,0.0,0.0,-0.0087878759950399,60.0,10.527824401855469,-0.0,-7.071579943840335e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.560728358337656e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0001006793463602,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.436143641825765e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001006792663247,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004775761917699,285.22088623046875,294.1499938964844,293.1257629394531,292.0346984863281,294.15350341796875,293.1263427734375,286.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051169508860312e-09,0.0010186957661062,-0.0201439410448074,0.0,0.0,0.0,-0.0088041257113218,60.0,10.51817226409912,-0.0,-7.075473007489563e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.560728358337656e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0001006793463602,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,7.436143641825765e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001006792663247,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004775761917699,285.22088623046875,294.1499938964844,293.1257629394531,292.0346984863281,294.15350341796875,293.1263427734375,286.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051169508860312e-09,0.0010186957661062,-0.0201439410448074,0.0,0.0,0.0,-0.0088041257113218,60.0,10.51817226409912,-0.0,-7.075473007489563e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.563681669533251e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001007104438031,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.438439934048802e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001007103637675,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004777237481903,285.2269592285156,294.1499938964844,293.1297302246094,292.0339050292969,294.1351623535156,293.1271667480469,286.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087935654543799e-09,0.0010190102038905,-0.0202402267605066,0.0,0.0,0.0,-0.0088223526254296,60.0,10.508140563964844,-0.0,-7.079841424229016e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.563681669533251e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001007104438031,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.438439934048802e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.0001007103637675,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004777237481903,285.2269592285156,294.1499938964844,293.1297302246094,292.0339050292969,294.1351623535156,293.1271667480469,286.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087935654543799e-09,0.0010190102038905,-0.0202402267605066,0.0,0.0,0.0,-0.0088223526254296,60.0,10.508140563964844,-0.0,-7.079841424229016e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.565331129124388e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001007278115139,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,7.439722685376182e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001007277314784,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004778061411343,285.2301330566406,294.1499938964844,293.1320495605469,292.0333557128906,294.1258239746094,293.1280517578125,286.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191939072683,8.108471227785685e-09,0.0010191857581958,-0.0202940069139003,0.0,0.0,0.0,-0.0088325329124927,60.0,10.502750396728516,-0.0,-7.082282138526352e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.566868538968264e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001007440005196,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.440918852807954e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.00010074392776,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0004778829752467,285.2330627441406,294.1499938964844,293.13427734375,292.03277587890625,294.11724853515625,293.12896728515625,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127619466336e-09,0.0010193495545536,-0.0203441530466079,0.0,0.0,0.0,-0.0088420249521732,60.0,10.497727394104004,-0.0,-7.084558006908992e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.568534005666152e-05,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001007615355774,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.442213973263279e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0001007614628178,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.000477966183098,285.2361145019531,294.1499938964844,293.1367492675781,292.0321044921875,294.10845947265625,293.1302490234375,286.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195350041612,8.148354879722321e-09,0.0010195268550887,-0.0203984566032886,0.0,0.0,0.0,-0.0088523048907518,60.0,10.492353439331056,-0.0,-7.087022879659345e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.57021547947079e-05,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001007792452583,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,7.443522190442309e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001007791724987,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004780502058565,285.2391967773437,294.1499938964844,293.1392822265625,292.0313720703125,294.09979248046875,293.1317138671875,286.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197140509262,8.16929279778833e-09,0.0010197059018537,-0.0204532910138368,0.0,0.0,0.0,-0.0088626844808459,60.0,10.486898422241213,-0.0,-7.089512621405447e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.573598072165625e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0001008148610708,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.446152449119836e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001008147883112,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0004782191826961,285.2453308105469,294.1499938964844,293.1445617675781,292.0297546386719,294.0826721191406,293.135009765625,286.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211405777558412e-09,0.0010200659744441,-0.0205635782331228,0.0,0.0,0.0,-0.008883561939001,60.0,10.475762367248535,-0.0,-7.09452123714982e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.573598072165625e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0001008148610708,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.446152449119836e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001008147883112,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0004782191826961,285.2453308105469,294.1499938964844,293.1445617675781,292.0297546386719,294.0826721191406,293.135009765625,286.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211405777558412e-09,0.0010200659744441,-0.0205635782331228,0.0,0.0,0.0,-0.008883561939001,60.0,10.475762367248535,-0.0,-7.09452123714982e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.576965385349467e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001008503168122,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.448771066265181e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001008502440527,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004783874028362,285.25152587890625,294.1499938964844,293.1499938964844,292.0279541015625,294.0659484863281,293.1388854980469,286.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253330463503517e-09,0.00102042441722,-0.020673369988799,0.0,0.0,0.0,-0.0089043453335762,60.0,10.464197158813477,-0.0,-7.099509247154856e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.576965385349467e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001008503168122,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.448771066265181e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001008502440527,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0004783874028362,285.25152587890625,294.1499938964844,293.1499938964844,292.0279541015625,294.0659484863281,293.1388854980469,286.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253330463503517e-09,0.00102042441722,-0.020673369988799,0.0,0.0,0.0,-0.0089043453335762,60.0,10.464197158813477,-0.0,-7.099509247154856e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.580215555615724e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001008845429169,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.451298733940348e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001008844701573,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004785498022101,285.2577514648437,294.1499938964844,293.1554260253906,292.0260009765625,294.04962158203125,293.1431884765625,286.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293802977732412e-09,0.0010207705199718,-0.0207793582230806,0.0,0.0,0.0,-0.0089244097471237,60.0,10.452259063720703,-0.0,-7.104326016360575e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.580215555615724e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001008845429169,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.451298733940348e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001008844701573,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004785498022101,285.2577514648437,294.1499938964844,293.1554260253906,292.0260009765625,294.04962158203125,293.1431884765625,286.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293802977732412e-09,0.0010207705199718,-0.0207793582230806,0.0,0.0,0.0,-0.0089244097471237,60.0,10.452259063720703,-0.0,-7.104326016360575e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.583239443600178e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001009163752314,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.453650323441252e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001009163024718,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004787008510902,285.2640075683594,294.1499938964844,293.16070556640625,292.02398681640625,294.0337219238281,293.14776611328125,286.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211007902398,8.331444867337723e-09,0.0010210924083366,-0.0208779368549585,0.0,0.0,0.0,-0.0089430706575512,60.0,10.439927101135254,-0.0,-7.108808119937748e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.583239443600178e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001009163752314,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.453650323441252e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001009163024718,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004787008510902,285.2640075683594,294.1499938964844,293.16070556640625,292.02398681640625,294.0337219238281,293.14776611328125,286.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211007902398,8.331444867337723e-09,0.0010210924083366,-0.0208779368549585,0.0,0.0,0.0,-0.0089430706575512,60.0,10.439927101135254,-0.0,-7.108808119937748e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.584642975823954e-05,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001009311527013,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.45474171708338e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001009310799418,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0004787709622178,285.26715087890625,294.1499938964844,293.16326904296875,292.02294921875,294.0259094238281,293.1501159667969,286.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212500346824,8.348918001388483e-09,0.0010212416527792,-0.0209236945956945,0.0,0.0,0.0,-0.0089517319574952,60.0,10.433606147766112,-0.0,-7.110888589068054e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.58596428972669e-05,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001009450643323,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.455769082298502e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0001009449915727,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0004788369697052,285.27032470703125,294.1499938964844,293.16571044921875,292.0219421386719,294.0181884765625,293.1524658203125,286.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213906643912,8.365367065721331e-09,0.001021382282488,-0.0209667682647705,0.0,0.0,0.0,-0.0089598856866359,60.0,10.427205085754396,-0.0,-7.112847555390547e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.588366083335131e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.000100970355561,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.457636820618063e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001009702828014,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004789569647982,285.2766418457031,294.1499938964844,293.1702575683594,292.0199279785156,294.00299072265625,293.1571655273437,286.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216465452685,8.395264927685275e-09,0.0010216381633654,-0.0210450664162635,0.0,0.0,0.0,-0.0089747086167335,60.0,10.41419506072998,-0.0,-7.11640950612491e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.588366083335131e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.000100970355561,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.457636820618063e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001009702828014,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004789569647982,285.2766418457031,294.1499938964844,293.1702575683594,292.0199279785156,294.00299072265625,293.1571655273437,286.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216465452685,8.395264927685275e-09,0.0010216381633654,-0.0210450664162635,0.0,0.0,0.0,-0.0089747086167335,60.0,10.41419506072998,-0.0,-7.11640950612491e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.590230183675884e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001009899788186,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.45908691897057e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.000100989913335,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004790500970557,285.2829895019531,294.1499938964844,293.1742553710937,292.0179748535156,293.9881286621094,293.1616516113281,286.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218449169769,8.418465036186262e-09,0.0010218365350738,-0.021105820313096,0.0,0.0,0.0,-0.0089862095192074,60.0,10.40075397491455,-0.0,-7.119173517367018e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.590230183675884e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001009899788186,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.45908691897057e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.000100989913335,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004790500970557,285.2829895019531,294.1499938964844,293.1742553710937,292.0179748535156,293.9881286621094,293.1616516113281,286.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218449169769,8.418465036186262e-09,0.0010218365350738,-0.021105820313096,0.0,0.0,0.0,-0.0089862095192074,60.0,10.40075397491455,-0.0,-7.119173517367018e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.591552225174382e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001010039050015,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.460115011781454e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001010038322419,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004791161627508,285.2893371582031,294.1499938964844,293.177490234375,292.0161437988281,293.9735717773437,293.16583251953125,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021985663101,8.434913212340689e-09,0.0010219771647825,-0.021148893982172,0.0,0.0,0.0,-0.0089943641796708,60.0,10.386971473693848,-0.0,-7.12113390477498e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.591552225174382e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001010039050015,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.460115011781454e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001010038322419,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0004791161627508,285.2893371582031,294.1499938964844,293.177490234375,292.0161437988281,293.9735717773437,293.16583251953125,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021985663101,8.434913212340689e-09,0.0010219771647825,-0.021148893982172,0.0,0.0,0.0,-0.0089943641796708,60.0,10.386971473693848,-0.0,-7.12113390477498e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.59197204792872e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001010083215078,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,7.460441702278331e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001010082560242,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004791371757164,285.2931823730469,294.1499938964844,293.17901611328125,292.01513671875,293.96502685546875,293.1680603027344,286.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022030133754,8.440130372378007e-09,0.0010220217518508,-0.0211625564843416,0.0,0.0,0.0,-0.0089969504624605,60.0,10.378499031066896,-0.0,-7.121755629668769e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.592199785402045e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001010107225738,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.460618508048356e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0001010106498142,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0004791485553141,285.2957458496094,294.1499938964844,293.17987060546875,292.0144958496094,293.9593505859375,293.1695251464844,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220544645562,8.442956556109493e-09,0.0010220459662377,-0.0211699586361646,0.0,0.0,0.0,-0.0089983521029353,60.0,10.37282943725586,-0.0,-7.122092426925519e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.592175774741918e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001010104679153,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.460599590558559e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001010104024317,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004791473620571,285.2989807128906,294.1499938964844,293.1806945800781,292.0137634277344,293.9523620605469,293.17108154296875,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220516705885,8.442646581841018e-09,0.0010220432886853,-0.0211691465228796,0.0,0.0,0.0,-0.0089981975033879,60.0,10.365595817565918,-0.0,-7.12205547870326e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.591993148205802e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001010085397865,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.460456981789321e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001010084743029,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0004791382234543,285.3021850585937,294.1499938964844,293.18121337890625,292.0130920410156,293.9454345703125,293.1724853515625,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220317635685,8.440352416982932e-09,0.00102202326525,-0.0211631394922733,0.0,0.0,0.0,-0.0089970584958791,60.0,10.35829734802246,-0.0,-7.121781919749992e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.59117169259116e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001009998886729,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,7.459818152710795e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001009998231893,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.000479097245261,285.3086242675781,294.1499938964844,293.1814270019531,292.011962890625,293.9317321777344,293.17486572265625,286.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219445684924,8.430097508949075e-09,0.0010219360701739,-0.0211362820118665,0.0,0.0,0.0,-0.008991977199912,60.0,10.343531608581545,-0.0,-7.120559786244486e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.59117169259116e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001009998886729,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,7.459818152710795e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001009998231893,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.000479097245261,285.3086242675781,294.1499938964844,293.1814270019531,292.011962890625,293.9317321777344,293.17486572265625,286.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219445684924,8.430097508949075e-09,0.0010219360701739,-0.0211362820118665,0.0,0.0,0.0,-0.008991977199912,60.0,10.343531608581545,-0.0,-7.120559786244486e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
