time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.5892944955267e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001009801198961,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.458357868017629e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001009800544125,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004790034727193,285.31512451171875,294.1499938964844,293.1802978515625,292.0111694335937,293.9182434082031,293.17626953125,286.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217443341389,8.40668334944894e-09,0.0010217359522357,-0.0210749674588441,0.0,0.0,0.0,-0.0089803701266646,60.0,10.328377723693848,-0.0,-7.117769484921156e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.5892944955267e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001009801198961,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.458357868017629e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001009800544125,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004790034727193,285.31512451171875,294.1499938964844,293.1802978515625,292.0111694335937,293.9182434082031,293.17626953125,286.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217443341389,8.40668334944894e-09,0.0010217359522357,-0.0210749674588441,0.0,0.0,0.0,-0.0089803701266646,60.0,10.328377723693848,-0.0,-7.117769484921156e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.5864204922691e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001009498446364,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,7.456122693838552e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001009497864288,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004788599326275,285.32159423828125,294.1499938964844,293.177734375,292.0107421875,293.90496826171875,293.1766662597656,286.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214379290118,8.370850679284558e-09,0.0010214295471087,-0.020981129258871,0.0,0.0,0.0,-0.0089626060798764,60.0,10.31291675567627,-0.0,-7.113500544164708e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.5864204922691e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001009498446364,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,7.456122693838552e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001009497864288,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004788599326275,285.32159423828125,294.1499938964844,293.177734375,292.0107421875,293.90496826171875,293.1766662597656,286.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214379290118,8.370850679284558e-09,0.0010214295471087,-0.020981129258871,0.0,0.0,0.0,-0.0089626060798764,60.0,10.31291675567627,-0.0,-7.113500544164708e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.582444909028708e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001009079787763,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.453029684256762e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001009079132927,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004786613571923,285.328125,294.1499938964844,293.1735534667969,292.0107727050781,293.891845703125,293.17584228515625,286.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.32129298800055e-09,0.0010210057953372,-0.0208513494580984,0.0,0.0,0.0,-0.0089380387216806,60.0,10.29715347290039,-0.0,-7.107598776201486e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.582444909028708e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001009079787763,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.453029684256762e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001009079132927,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004786613571923,285.328125,294.1499938964844,293.1735534667969,292.0107727050781,293.891845703125,293.17584228515625,286.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.32129298800055e-09,0.0010210057953372,-0.0208513494580984,0.0,0.0,0.0,-0.0089380387216806,60.0,10.29715347290039,-0.0,-7.107598776201486e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.57986994762905e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001008808612823,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.451027340721339e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001008807957987,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0004785327473655,285.3313903808594,294.1499938964844,293.1708374023437,292.0109558105469,293.8853759765625,293.1747741699219,286.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207396699115,8.289197772626267e-09,0.0010207314044237,-0.0207672994583845,0.0,0.0,0.0,-0.0089221270754933,60.0,10.2891263961792,-0.0,-7.103778187911304e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.577080345479771e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001008514882414,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.44885765016079e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001008514227578,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0004783934273291,285.33465576171875,294.1499938964844,293.16766357421875,292.0112609863281,293.87890625,293.17340087890625,286.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204416466876,8.254433581100784e-09,0.0010204333811998,-0.0206762589514255,0.0,0.0,0.0,-0.0089048901572823,60.0,10.28105354309082,-0.0,-7.099640697560974e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.570873226039112e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001007861210382,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,7.444029324688017e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001007860555546,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004780833842232,285.3412170410156,294.1499938964844,293.15985107421875,292.0122985839844,293.86602783203125,293.169921875,286.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197808733209,8.177073240744903e-09,0.0010197727242484,-0.0204736646264791,0.0,0.0,0.0,-0.0088665429502725,60.0,10.264782905578612,-0.0,-7.090437748047408e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.570873226039112e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001007861210382,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,7.444029324688017e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001007860555546,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004780833842232,285.3412170410156,294.1499938964844,293.15985107421875,292.0122985839844,293.86602783203125,293.169921875,286.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197808733209,8.177073240744903e-09,0.0010197727242484,-0.0204736646264791,0.0,0.0,0.0,-0.0088665429502725,60.0,10.264782905578612,-0.0,-7.090437748047408e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.563117055222392e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.000100704441138,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,7.437996828230098e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001007043829304,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004776959540322,285.3478088378906,294.1499938964844,293.1499938964844,292.0138854980469,293.8532409667969,293.164794921875,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080413671507358e-09,0.0010189461754634,-0.0202205255627632,0.0,0.0,0.0,-0.0088186245411634,60.0,10.24817943572998,-0.0,-7.07894756146743e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.563117055222392e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.000100704441138,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,7.437996828230098e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001007043829304,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004776959540322,285.3478088378906,294.1499938964844,293.1499938964844,292.0138854980469,293.8532409667969,293.164794921875,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018954324536,8.080413671507358e-09,0.0010189461754634,-0.0202205255627632,0.0,0.0,0.0,-0.0088186245411634,60.0,10.24817943572998,-0.0,-7.07894756146743e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.554305870551616e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001006116508506,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.431143603753299e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001006115926429,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0004772558750119,285.3544006347656,294.1499938964844,293.1386413574219,292.01715087890625,293.8404541015625,293.1581420898437,286.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180153185501,7.97061261437193e-09,0.0010180072858929,-0.0199329685419797,0.0,0.0,0.0,-0.0087641924619674,60.0,10.232633590698242,-0.0,-7.065906260095289e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.554305870551616e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001006116508506,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.431143603753299e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001006115926429,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0004772558750119,285.3544006347656,294.1499938964844,293.1386413574219,292.01715087890625,293.8404541015625,293.1581420898437,286.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180153185501,7.97061261437193e-09,0.0010180072858929,-0.0199329685419797,0.0,0.0,0.0,-0.0087641924619674,60.0,10.232633590698242,-0.0,-7.065906260095289e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,9.547817171551289e-05,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001005433223326,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,7.42609627195634e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.000100543264125,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004769317456521,285.35888671875,294.1499938964844,293.1304016113281,292.0208740234375,293.831787109375,293.1527404785156,286.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173238115385,7.889751962864011e-09,0.0010173158952966,-0.0197211988270282,0.0,0.0,0.0,-0.0087241055443882,60.0,10.22385311126709,-0.0,-7.056310380448849e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.544762724544852e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.000100511155324,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.423720671795309e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001005110971163,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.000476779154269,285.3609924316406,294.1499938964844,293.1263732910156,292.0230407714844,293.8277282714844,293.1501770019531,286.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169983142986,7.851686412152503e-09,0.0010169903980568,-0.0196215044707059,0.0,0.0,0.0,-0.0087052350863814,60.0,10.219720840454102,-0.0,-7.051794881363095e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.539651364320888e-05,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001004573350655,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.419745088554919e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001004572768579,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.000476523884572,285.3642883300781,294.1499938964844,293.11993408203125,292.02685546875,293.82135009765625,293.1455993652344,286.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164536070078,7.787998690389486e-09,0.0010164458071812,-0.0194547083228826,0.0,0.0,0.0,-0.0086736623197793,60.0,10.214801788330078,-0.0,-7.044243943710171e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.534427226753904e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001004023142741,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,7.415681466227397e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001004022560664,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0004762629105243,285.3676147460937,294.1499938964844,293.1132507324219,292.0312194824219,293.8149719238281,293.14080810546875,286.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158963268622,7.722891659511788e-09,0.001015888643451,-0.0192841924726963,0.0,0.0,0.0,-0.0086413836106657,60.0,10.21053409576416,-0.0,-7.036528870685288e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.523686458123848e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001002892095129,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.407327939290553e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001002891513053,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0004757264105137,285.3742370605469,294.1499938964844,293.0993347167969,292.0414733886719,293.8022155761719,293.1307067871094,286.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147521970793,7.589054717982435e-09,0.0010147446300834,-0.0189336668699979,0.0,0.0,0.0,-0.0085750371217727,60.0,10.203340530395508,-0.0,-7.020682346592366e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.523686458123848e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001002892095129,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.407327939290553e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001002891513053,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0004757264105137,285.3742370605469,294.1499938964844,293.0993347167969,292.0414733886719,293.8022155761719,293.1307067871094,286.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147521970793,7.589054717982435e-09,0.0010147446300834,-0.0189336668699979,0.0,0.0,0.0,-0.0085750371217727,60.0,10.203340530395508,-0.0,-7.020682346592366e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.512235556030646e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001001686250674,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.398421439575031e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001001685668597,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0004751544620376,285.3808898925781,294.1499938964844,293.0845947265625,292.05352783203125,293.7894592285156,293.11962890625,286.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135320480912,7.446366634411561e-09,0.0010135245975106,-0.0185599513351917,0.0,0.0,0.0,-0.0085043013095855,60.0,10.19919490814209,-0.0,-7.003806956618065e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.512235556030646e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001001686250674,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.398421439575031e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001001685668597,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0004751544620376,285.3808898925781,294.1499938964844,293.0845947265625,292.05352783203125,293.7894592285156,293.11962890625,286.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135320480912,7.446366634411561e-09,0.0010135245975106,-0.0185599513351917,0.0,0.0,0.0,-0.0085043013095855,60.0,10.19919490814209,-0.0,-7.003806956618065e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,9.50024914345704e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001000423944788,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,7.389098027488217e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001000423435471,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004745557089336,285.3875427246094,294.1499938964844,293.069091796875,292.0671691894531,293.7766418457031,293.1076965332031,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122547391802,7.29700300183822e-09,0.0010122474050149,-0.018168743699789,0.0,0.0,0.0,-0.0084302555769681,60.0,10.197601318359377,-0.0,-6.98616418048914e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,9.50024914345704e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001000423944788,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,7.389098027488217e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001000423435471,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0004745557089336,285.3875427246094,294.1499938964844,293.069091796875,292.0671691894531,293.7766418457031,293.1076965332031,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122547391802,7.29700300183822e-09,0.0010122474050149,-0.018168743699789,0.0,0.0,0.0,-0.0084302555769681,60.0,10.197601318359377,-0.0,-6.98616418048914e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.48776796576567e-05,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.991096158046275e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,7.379390444839373e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.991090337280184e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0004739322757814,285.3941955566406,294.1499938964844,293.0528564453125,292.0820617675781,293.7637939453125,293.0950012207031,286.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109246941283,7.141478075567421e-09,0.0010109174763783,-0.0177613906562328,0.0,0.0,0.0,-0.008353155106306,60.0,10.19815444946289,-0.0,-6.967817967051816e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.48776796576567e-05,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.991096158046275e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,7.379390444839373e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.991090337280184e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0004739322757814,285.3941955566406,294.1499938964844,293.0528564453125,292.0820617675781,293.7637939453125,293.0950012207031,286.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109246941283,7.141478075567421e-09,0.0010109174763783,-0.0177613906562328,0.0,0.0,0.0,-0.008353155106306,60.0,10.19815444946289,-0.0,-6.967817967051816e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,9.481305460212752e-05,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.984290227293968e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.374363485723734e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,9.984284406527875e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0004736094560939,285.3975524902344,294.1499938964844,293.0444641113281,292.0899353027344,293.7573547363281,293.0882873535156,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010235864669,7.0609447178071605e-09,0.0010102287633344,-0.017550453543663,0.0,0.0,0.0,-0.0083132302388548,60.0,10.19930648803711,-0.0,-6.958326537187531e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,9.474767284700648e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.977404988603666e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.369278318947181e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.977399895433336e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0004732828529085,285.40087890625,294.1499938964844,293.0359191894531,292.0980224609375,293.7508850097656,293.0814208984375,286.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095388861373,6.979475664081747e-09,0.0010095319012179,-0.0173370633274316,0.0,0.0,0.0,-0.0082728415727615,60.0,10.200780868530272,-0.0,-6.948732078626564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.461505396757276e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.963439515559004e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.358963193837553e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.963433694792911e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004726204206235,285.4075622558594,294.1499938964844,293.018310546875,292.1147766113281,293.7378845214844,293.0673828125,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081259533762,6.814225628204441e-09,0.0010081192012876,-0.016904218122363,0.0,0.0,0.0,-0.0081909215077757,60.0,10.204312324523926,-0.0,-6.929291629376166e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.461505396757276e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.963439515559004e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.358963193837553e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,9.963433694792911e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004726204206235,285.4075622558594,294.1499938964844,293.018310546875,292.1147766113281,293.7378845214844,293.0673828125,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081259533762,6.814225628204441e-09,0.0010081192012876,-0.016904218122363,0.0,0.0,0.0,-0.0081909215077757,60.0,10.204312324523926,-0.0,-6.929291629376166e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.447820048080756e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.94902802631259e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,7.348319195443764e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.949022205546498e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0004719368298538,285.41424560546875,294.1499938964844,293.00006103515625,292.1320495605469,293.724853515625,293.0527648925781,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006667735055,6.643700700692534e-09,0.0010066610993817,-0.0164575465023517,0.0,0.0,0.0,-0.0081063853576779,60.0,10.20888328552246,-0.0,-6.909258587484146e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.447820048080756e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.94902802631259e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,7.348319195443764e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.949022205546498e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0004719368298538,285.41424560546875,294.1499938964844,293.00006103515625,292.1320495605469,293.724853515625,293.0527648925781,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006667735055,6.643700700692534e-09,0.0010066610993817,-0.0164575465023517,0.0,0.0,0.0,-0.0081063853576779,60.0,10.20888328552246,-0.0,-6.909258587484146e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.433825471205636e-05,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.93429057416506e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.337434362852946e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.934285480994733e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0004712378140538,285.4209289550781,294.1499938964844,292.9812316894531,292.1496276855469,293.7117004394531,293.0375671386719,286.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051764547824,6.469324187463599e-09,0.0010051699355244,-0.0160007756203413,0.0,0.0,0.0,-0.0080199390649795,60.0,10.214075088500977,-0.0,-6.88880277266435e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.433825471205636e-05,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.93429057416506e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.337434362852946e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.934285480994733e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0004712378140538,285.4209289550781,294.1499938964844,292.9812316894531,292.1496276855469,293.7117004394531,293.0375671386719,286.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051764547824,6.469324187463599e-09,0.0010051699355244,-0.0160007756203413,0.0,0.0,0.0,-0.0080199390649795,60.0,10.214075088500977,-0.0,-6.88880277266435e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.42299302550964e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,9.922883327817544e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,7.329008803935722e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,9.922878234647214e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.000470696715638,285.426025390625,294.1499938964844,292.96649169921875,292.1630249023437,293.70166015625,293.025634765625,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040220804512,6.3343454925757214e-09,0.0010040156776085,-0.0156472008675336,0.0,0.0,0.0,-0.007953024469316,60.0,10.218181610107422,-0.0,-6.87298964408001e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,9.419570415047927e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,9.91927954601124e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,7.326346531044692e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,9.91927445284091e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0004705257597379,285.4276428222656,294.1499938964844,292.9617919921875,292.167236328125,293.698486328125,293.0218505859375,286.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036574676632,6.2917040466459184e-09,0.0010036511812359,-0.015535500831902,0.0,0.0,0.0,-0.0079318853095173,60.0,10.219477653503418,-0.0,-6.867998081361294e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.41233811317943e-05,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,9.911663801176472e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.320721488213167e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.911658708006144e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0004701645229943,285.4309997558594,294.1499938964844,292.9518737792969,292.17596435546875,293.6918029785156,293.0137939453125,286.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028866818174,6.201589908272353e-09,0.0010028805118054,-0.0152994422242045,0.0,0.0,0.0,-0.0078872116282582,60.0,10.222084999084473,-0.0,-6.857455048248084e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,9.405073069501668e-05,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,9.90401313174516e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,7.315070979529992e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.90400803857483e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0004698015982285,285.4343566894531,294.1499938964844,292.9418334960937,292.18463134765625,293.68511962890625,293.005615234375,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002112403512,6.111063655112048e-09,0.0010021062334999,-0.0150623023509979,0.0,0.0,0.0,-0.0078423330560326,60.0,10.224596977233888,-0.0,-6.846871514198939e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.390468039782718e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.888632484944536e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,7.303711026906967e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.888628119369967e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0004690720816142,285.4410705566406,294.1499938964844,292.9213562011719,292.2015686035156,293.67169189453125,292.98907470703125,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005562799051,5.92908167007522e-09,0.0010005503427237,-0.0145855788141489,0.0,0.0,0.0,-0.0077521177008748,60.0,10.229321479797363,-0.0,-6.82562131260056e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
