time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.390468039782718e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.888632484944536e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,7.303711026906967e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.888628119369967e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0004690720816142,285.4410705566406,294.1499938964844,292.9213562011719,292.2015686035156,293.67169189453125,292.98907470703125,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005562799051,5.92908167007522e-09,0.0010005503427237,-0.0145855788141489,0.0,0.0,0.0,-0.0077521177008748,60.0,10.229321479797363,-0.0,-6.82562131260056e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.375723311677576e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.87310559139587e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.292242662515491e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,9.87310049822554e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004683355509769,285.4477844238281,294.1499938964844,292.900390625,292.2178039550781,293.6581115722656,292.9721984863281,286.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989850223064,5.745355302622102e-09,0.0009989793179556,-0.014104276895523,0.0,0.0,0.0,-0.0076610366813838,60.0,10.23299789428711,-0.0,-6.804200580745602e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.375723311677576e-05,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.87310559139587e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.292242662515491e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,9.87310049822554e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004683355509769,285.4477844238281,294.1499938964844,292.900390625,292.2178039550781,293.6581115722656,292.9721984863281,286.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989850223064,5.745355302622102e-09,0.0009989793179556,-0.014104276895523,0.0,0.0,0.0,-0.0076610366813838,60.0,10.23299789428711,-0.0,-6.804200580745602e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.360906551592052e-05,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.857502300292252e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,7.280718273250386e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.857497207121924e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004675954405684,285.4544982910156,294.1499938964844,292.8789978027344,292.2331237792969,293.6444396972656,292.9549560546875,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974061977118,5.560738980392443e-09,0.0009974006097763,-0.0136206336319446,0.0,0.0,0.0,-0.0075695142149925,60.0,10.235307693481444,-0.0,-6.782709505159802e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,9.360906551592052e-05,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.857502300292252e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,7.280718273250386e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.857497207121924e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004675954405684,285.4544982910156,294.1499938964844,292.8789978027344,292.2331237792969,293.6444396972656,292.9549560546875,286.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974061977118,5.560738980392443e-09,0.0009974006097763,-0.0136206336319446,0.0,0.0,0.0,-0.0075695142149925,60.0,10.235307693481444,-0.0,-6.782709505159802e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.346067963633686e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.841876453720032e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,7.269177149282768e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.841871360549705e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0004668542533181,285.46124267578125,294.1499938964844,292.857177734375,292.24725341796875,293.6306457519531,292.9374694824219,286.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958195732906,-0.0131362648680806,0.0,0.0,0.0,-0.0074778567068278,60.0,10.235880851745604,-0.0,-6.761221271744945e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.346067963633686e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.841876453720032e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,7.269177149282768e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.841871360549705e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0004668542533181,285.46124267578125,294.1499938964844,292.857177734375,292.24725341796875,293.6306457519531,292.9374694824219,286.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958195732906,-0.0131362648680806,0.0,0.0,0.0,-0.0074778567068278,60.0,10.235880851745604,-0.0,-6.761221271744945e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,9.338661038782448e-05,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,9.834076627157629e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,7.263416046043858e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.8340715339873e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0004664842563215,285.464599609375,294.1499938964844,292.8460998535156,292.2538146972656,293.6236877441406,292.9286193847656,286.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950357489287,5.283558479618477e-09,0.0009950305102393,-0.0128944795578718,0.0,0.0,0.0,-0.007432104088366,60.0,10.235116004943848,-0.0,-6.750507708375153e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.331265755463392e-05,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.826288442127408e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,7.257663673954085e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.826284076552838e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0004661148414015,285.46795654296875,294.1499938964844,292.8349609375,292.2599792480469,293.61669921875,292.9197082519531,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942477336153,5.191412189020639e-09,0.0009942424949258,-0.0126530714333057,0.0,0.0,0.0,-0.0073864231817424,60.0,10.233838081359863,-0.0,-6.73981972454385e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.31651156861335e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.81075208983384e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.246188761200756e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.810746996663512e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0004653778742067,285.4747009277344,294.1499938964844,292.8124084472656,292.27105712890625,293.6026611328125,292.9017944335937,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992675544694,5.007580572424786e-09,0.0009926705388352,-0.0121714575216174,0.0,0.0,0.0,-0.0072952900081872,60.0,10.230122566223145,-0.0,-6.718521916582176e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.31651156861335e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.81075208983384e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.246188761200756e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.810746996663512e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0004653778742067,285.4747009277344,294.1499938964844,292.8124084472656,292.27105712890625,293.6026611328125,292.9017944335937,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992675544694,5.007580572424786e-09,0.0009926705388352,-0.0121714575216174,0.0,0.0,0.0,-0.0072952900081872,60.0,10.230122566223145,-0.0,-6.718521916582176e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,9.30188107304275e-05,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.795345249585807e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.234809163492173e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,9.795340156415476e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0004646470770239,285.4814453125,294.1499938964844,292.7895202636719,292.2802734375,293.5884704589844,292.8837280273437,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911165107041,4.825284616316594e-09,0.0009911117376759,-0.0116938576102256,0.0,0.0,0.0,-0.0072049177251756,60.0,10.223374366760254,-0.0,-6.697435139813025e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,9.30188107304275e-05,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.795345249585807e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.234809163492173e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,9.795340156415476e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0004646470770239,285.4814453125,294.1499938964844,292.7895202636719,292.2802734375,293.5884704589844,292.8837280273437,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911165107041,4.825284616316594e-09,0.0009911117376759,-0.0116938576102256,0.0,0.0,0.0,-0.0072049177251756,60.0,10.223374366760254,-0.0,-6.697435139813025e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,9.28740919334814e-05,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.78010502876714e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,7.22355252946727e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.780099935596807e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004639241669792,285.4881896972656,294.1499938964844,292.766357421875,292.287353515625,293.5741271972656,292.8655700683594,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895743569359,4.644958639943297e-09,0.000989569700323,-0.0112214107066392,0.0,0.0,0.0,-0.0071155223995447,60.0,10.213350296020508,-0.0,-6.676609132227895e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,9.28740919334814e-05,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.78010502876714e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,7.22355252946727e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.780099935596807e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004639241669792,285.4881896972656,294.1499938964844,292.766357421875,292.287353515625,293.5741271972656,292.8655700683594,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895743569359,4.644958639943297e-09,0.000989569700323,-0.0112214107066392,0.0,0.0,0.0,-0.0071155223995447,60.0,10.213350296020508,-0.0,-6.676609132227895e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,9.275416960008442e-05,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,9.767476876731962e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,7.214225479401648e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,9.767472511157392e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0004633251519408,285.49383544921875,294.1499938964844,292.7467041015625,292.2915344238281,293.5619812011719,292.8502502441406,286.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882965823635,4.495543937110824e-09,0.0009882921585813,-0.0108299450948834,0.0,0.0,0.0,-0.0070414510555565,60.0,10.201910972595217,-0.0,-6.659377049800241e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,9.273134492104872e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,9.765072172740474e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,7.212450145743787e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,9.765067807165906e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.000463211123133,285.4949035644531,294.1499938964844,292.742919921875,292.2921142578125,293.5596618652344,292.8473205566406,286.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880532743409,4.4670973586846685e-09,0.0009880488505586,-0.0107554150745272,0.0,0.0,0.0,-0.0070273485034704,60.0,10.199731826782228,-0.0,-6.65609931616018e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.266112465411425e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.75767834461294e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.206988811958581e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.757673979038373e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0004628603928722,285.498291015625,294.1499938964844,292.73114013671875,292.2935485839844,293.5523681640625,292.83819580078125,286.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873051894828,4.379606899362898e-09,0.0009873008821159,-0.010526186786592,0.0,0.0,0.0,-0.0069839768111705,60.0,10.190958976745604,-0.0,-6.646021688538897e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.259139187633993e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.750334720592946e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,7.201564585557207e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.750330355018376e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0004625120491255,285.50164794921875,294.1499938964844,292.7192687988281,292.2943115234375,293.5450439453125,292.8290405273437,286.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865623433142,4.292719069098894e-09,0.0009865580359473,-0.0102985370904207,0.0,0.0,0.0,-0.0069409036077558,60.0,10.181331634521484,-0.0,-6.636021510075808e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,9.245326509699224e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,9.735789353726432e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,7.190821634139866e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.735784988151865e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0004618221137207,285.5084228515625,294.1499938964844,292.6954345703125,292.2937316894531,293.5303039550781,292.810791015625,286.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850901551544,4.12061762489202e-09,0.0009850860806182,-0.0098476186394691,0.0,0.0,0.0,-0.0068555837497115,60.0,10.160112380981444,-0.0,-6.616235737055831e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,9.245326509699224e-05,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,9.735789353726432e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,7.190821634139866e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.735784988151865e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0004618221137207,285.5084228515625,294.1499938964844,292.6954345703125,292.2937316894531,293.5303039550781,292.810791015625,286.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850901551544,4.12061762489202e-09,0.0009850860806182,-0.0098476186394691,0.0,0.0,0.0,-0.0068555837497115,60.0,10.160112380981444,-0.0,-6.616235737055831e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,9.231871081283316e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.721620153868572e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,7.180355896707624e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.721615788294002e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0004611499898601,285.5151672363281,294.1499938964844,292.6714172363281,292.2901611328125,293.51544189453125,292.7925720214844,286.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836562676355,3.952964178211005e-09,0.0009836524259299,-0.0094083482399582,0.0,0.0,0.0,-0.0067724701948463,60.0,10.133705139160156,-0.0,-6.596989976515033e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,9.231871081283316e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.721620153868572e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,7.180355896707624e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.721615788294002e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0004611499898601,285.5151672363281,294.1499938964844,292.6714172363281,292.2901611328125,293.51544189453125,292.7925720214844,286.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836562676355,3.952964178211005e-09,0.0009836524259299,-0.0094083482399582,0.0,0.0,0.0,-0.0067724701948463,60.0,10.133705139160156,-0.0,-6.596989976515033e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.21875107451342e-05,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.707803837954998e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,7.170151366153732e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.70779947238043e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0004604946298059,285.5219116210937,294.1499938964844,292.64727783203125,292.2833251953125,293.5004272460937,292.7744140625,286.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822582360357,3.789490499173098e-09,0.0009822545107454,-0.008980025537312,0.0,0.0,0.0,-0.006691429298371,60.0,10.10226345062256,-0.0,-6.578250832944832e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.21875107451342e-05,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.707803837954998e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,7.170151366153732e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.70779947238043e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0004604946298059,285.5219116210937,294.1499938964844,292.64727783203125,292.2833251953125,293.5004272460937,292.7744140625,286.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822582360357,3.789490499173098e-09,0.0009822545107454,-0.008980025537312,0.0,0.0,0.0,-0.006691429298371,60.0,10.10226345062256,-0.0,-6.578250832944832e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.20593665796332e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.694309119367972e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,7.160184031818062e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.694304753793404e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004598545492626,285.5286560058594,294.1499938964844,292.6230163574219,292.2730407714844,293.4853515625,292.7563171386719,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.629824218975841e-09,0.0009808889590203,-0.008561672642827,0.0,0.0,0.0,-0.0066122747957706,60.0,10.067566871643066,-0.0,-6.559973542152876e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.20593665796332e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.694309119367972e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,7.160184031818062e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.694304753793404e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004598545492626,285.5286560058594,294.1499938964844,292.6230163574219,292.2730407714844,293.4853515625,292.7563171386719,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.629824218975841e-09,0.0009808889590203,-0.008561672642827,0.0,0.0,0.0,-0.0066122747957706,60.0,10.067566871643066,-0.0,-6.559973542152876e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,9.199702617479488e-05,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,9.687744750408456e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,7.155336061259732e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.687740384833889e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,0.0004595431673806,285.53204345703125,294.1499938964844,292.6108703613281,292.2665100097656,293.4777526855469,292.747314453125,286.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552155236619114e-09,0.0009802248096093,-0.0083581646904349,0.0,0.0,0.0,-0.006573770660907,60.0,10.047651290893556,-0.0,-6.551091757955875e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,9.193571895593776e-05,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.68128806562163e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.150566671043634e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.68128370004706e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0004592369077727,285.5354309082031,294.1499938964844,292.59869384765625,292.2590637207031,293.4701232910156,292.73834228515625,286.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795749792829,3.475759235982423e-09,0.0009795714868232,-0.0081579927355051,0.0,0.0,0.0,-0.006535897962749,60.0,10.026104927062988,-0.0,-6.542362029904325e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.181618952425195e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.668701386544852e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.141270179999992e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.668697020970284e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0004586398717947,285.54217529296875,294.1499938964844,292.5743408203125,292.2411804199219,293.4548034667969,292.7205505371094,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268336974145996e-09,0.0009782980196177,-0.0077677746303379,0.0,0.0,0.0,-0.0064620687626302,60.0,9.978408813476562,-0.0,-6.525360163323057e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.181618952425195e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.668701386544852e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.141270179999992e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.668697020970284e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0004586398717947,285.54217529296875,294.1499938964844,292.5743408203125,292.2411804199219,293.4548034667969,292.7205505371094,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268336974145996e-09,0.0009782980196177,-0.0077677746303379,0.0,0.0,0.0,-0.0064620687626302,60.0,9.978408813476562,-0.0,-6.525360163323057e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,9.170106204692274e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,9.65657745837234e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.132315658964217e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.656573092797772e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0004580647801049,285.5489501953125,294.1499938964844,292.54998779296875,292.2191772460937,293.4393005371094,292.70294189453125,286.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770744945853,3.183380670179758e-09,0.0009770713513717,-0.0073918928392231,0.0,0.0,0.0,-0.0063909529708325,60.0,9.92391300201416,-0.0,-6.509004180088597e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,9.170106204692274e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,9.65657745837234e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.132315658964217e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.656573092797772e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0004580647801049,285.5489501953125,294.1499938964844,292.54998779296875,292.2191772460937,293.4393005371094,292.70294189453125,286.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770744945853,3.183380670179758e-09,0.0009770713513717,-0.0073918928392231,0.0,0.0,0.0,-0.0063909529708325,60.0,9.92391300201416,-0.0,-6.509004180088597e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.158594184555112e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.644454257795589e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.123361865524203e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.64445061981678e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0004574897466227,285.5556945800781,294.1499938964844,292.5240173339844,292.19342041015625,293.4236755371094,292.6854858398437,286.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478263393,3.0399442962902867e-09,0.0009758447413332,-0.007016051094979,0.0,0.0,0.0,-0.0063198450952768,60.0,9.862676620483398,-0.0,-6.492670223678942e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.158594184555112e-05,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.644454257795589e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.123361865524203e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.64445061981678e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0004574897466227,285.5556945800781,294.1499938964844,292.5240173339844,292.19342041015625,293.4236755371094,292.6854858398437,286.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478263393,3.0399442962902867e-09,0.0009758447413332,-0.007016051094979,0.0,0.0,0.0,-0.0063198450952768,60.0,9.862676620483398,-0.0,-6.492670223678942e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.147659147856756e-05,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,9.63293932727538e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.114856998668984e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,9.632935689296572e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0004569435550365,285.5619201660156,294.1499938964844,292.4973449707031,292.1669921875,293.4091186523437,292.6694030761719,286.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746826253831,2.9037034998680156e-09,0.0009746797732077,-0.0066590616479516,0.0,0.0,0.0,-0.0062523046508431,60.0,9.800841331481934,-0.0,-6.477174707697486e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.1466965386644e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,9.631925786379723e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,7.114108302630484e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.631921420805156e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0004568954464048,285.5624694824219,294.1499938964844,292.49493408203125,292.1645812988281,293.4078369140625,292.6679992675781,286.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745800052769,2.891703987373262e-09,0.0009745771531015,-0.00662761926651,0.0,0.0,0.0,-0.0062463558278977,60.0,9.795270919799805,-0.0,-6.475811176187565e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,9.14063784875907e-05,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.625545499147849e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.109395664883777e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.62554186116904e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004565928247757,285.5658569335937,294.1499938964844,292.4792785644531,292.1490783691406,293.3998107910156,292.65924072265625,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344823174,2.816219923928997e-09,0.000973931630142,-0.0064298287034034,0.0,0.0,0.0,-0.0062089348211884,60.0,9.759456634521484,-0.0,-6.467234925366938e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,9.134515858022496e-05,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.61909827310592e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.104634278221056e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.619094635127112e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0004562870017252,285.5692443847656,294.1499938964844,292.4629821777344,292.1329040527344,293.3917236328125,292.6504211425781,286.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732820908538,2.739938054219237e-09,0.0009732793550938,-0.006229945924133,0.0,0.0,0.0,-0.0061711184680461,60.0,9.722249031066896,-0.0,-6.458573409418022e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
