time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,9.122161281993613e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.60608886089176e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.095024921000004e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.606085222912952e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0004556699132081,285.57598876953125,294.1499938964844,292.4284362792969,292.0986328125,293.3753356933594,292.6327209472656,286.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965608187,2.5860082963902187e-09,0.0009719630470499,-0.0058265998959541,0.0,0.0,0.0,-0.0060948086902499,60.0,9.644275665283203,-0.0,-6.44111324277219e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,9.122161281993613e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.60608886089176e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.095024921000004e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.606085222912952e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0004556699132081,285.57598876953125,294.1499938964844,292.4284362792969,292.0986328125,293.3753356933594,292.6327209472656,286.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965608187,2.5860082963902187e-09,0.0009719630470499,-0.0058265998959541,0.0,0.0,0.0,-0.0060948086902499,60.0,9.644275665283203,-0.0,-6.44111324277219e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,9.109732491197065e-05,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.593000140739603e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.0853580837138e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,9.592996502760798e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0004550490411929,285.582763671875,294.1499938964844,292.3915405273437,292.06207275390625,293.35858154296875,292.6149597167969,286.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706412092782,2.431146395309724e-09,0.0009706387645564,-0.0054208086803555,0.0,0.0,0.0,-0.0060180369764566,60.0,9.561824798583984,-0.0,-6.42357207425448e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,9.109732491197065e-05,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.593000140739603e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.0853580837138e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,9.592996502760798e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0004550490411929,285.582763671875,294.1499938964844,292.3915405273437,292.06207275390625,293.35858154296875,292.6149597167969,286.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706412092782,2.431146395309724e-09,0.0009706387645564,-0.0054208086803555,0.0,0.0,0.0,-0.0060180369764566,60.0,9.561824798583984,-0.0,-6.42357207425448e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.097332076635212e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.57994197960943e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.075713074300438e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.57993761403486e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0004544296243693,285.58953857421875,294.1499938964844,292.3525695800781,292.0234375,293.3414611816406,292.5972595214844,286.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693198371678,2.276642652176974e-09,0.000969317567069,-0.0050159534439444,0.0,0.0,0.0,-0.0059414426796138,60.0,9.475457191467283,-0.0,-6.406094144040253e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.097332076635212e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.57994197960943e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.075713074300438e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.57993761403486e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0004544296243693,285.58953857421875,294.1499938964844,292.3525695800781,292.0234375,293.3414611816406,292.5972595214844,286.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693198371678,2.276642652176974e-09,0.000969317567069,-0.0050159534439444,0.0,0.0,0.0,-0.0059414426796138,60.0,9.475457191467283,-0.0,-6.406094144040253e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,9.085081546800212e-05,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.56704097916372e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,7.066184480208904e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.567037341184914e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.000453817716334,285.5963134765625,294.1499938964844,292.311767578125,291.9829406738281,293.32391357421875,292.579833984375,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680144139565,2.1240051939486193e-09,0.0009680123184807,-0.0046159853227436,0.0,0.0,0.0,-0.0058657731860876,60.0,9.385492324829102,-0.0,-6.388851403471564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,9.085081546800212e-05,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.56704097916372e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,7.066184480208904e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.567037341184914e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.000453817716334,285.5963134765625,294.1499938964844,292.311767578125,291.9829406738281,293.32391357421875,292.579833984375,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680144139565,2.1240051939486193e-09,0.0009680123184807,-0.0046159853227436,0.0,0.0,0.0,-0.0058657731860876,60.0,9.385492324829102,-0.0,-6.388851403471564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.07908906810917e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.5607312687207e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,7.061524229357019e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,9.560727630741894e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004535184125415,285.5997009277344,294.1499938964844,292.2907409667969,291.9621276855469,293.3148803710937,292.5713806152344,286.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673759923316,2.0493484687023056e-09,0.0009673739550635,-0.0044203558936715,0.0,0.0,0.0,-0.0058287628926336,60.0,9.339014053344728,-0.0,-6.380426498253655e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.07316352822818e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,9.554490679875016e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.056914910208434e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,9.554487041896208e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.000453222397482,285.60308837890625,294.1499938964844,292.2693786621094,291.94091796875,293.3057556152344,292.5633544921875,286.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667447884567,1.9755135305388194e-09,0.0009667428093962,-0.0042268792167305,0.0,0.0,0.0,-0.0057921609841287,60.0,9.29209804534912,-0.0,-6.372098937390548e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,9.061465243576096e-05,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,9.542171756038442e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.047815597616136e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.542168118059637e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0004526380507741,285.6098327636719,294.1499938964844,292.22564697265625,291.8975524902344,293.28729248046875,292.5479736328125,286.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654979221522,1.829757900750905e-09,0.0009654961177147,-0.0038449412677437,0.0,0.0,0.0,-0.0057199015282094,60.0,9.197526931762695,-0.0,-6.35567687368166e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,9.061465243576096e-05,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,9.542171756038442e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,7.047815597616136e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.542168118059637e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0004526380507741,285.6098327636719,294.1499938964844,292.22564697265625,291.8975524902344,293.28729248046875,292.5479736328125,286.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654979221522,1.829757900750905e-09,0.0009654961177147,-0.0038449412677437,0.0,0.0,0.0,-0.0057199015282094,60.0,9.197526931762695,-0.0,-6.35567687368166e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,9.050204971572384e-05,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.530314127914608e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.039058255031705e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,9.5303104899358e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0004520755901467,285.6166076660156,294.1499938964844,292.18084716796875,291.8531494140625,293.26837158203125,292.5326232910156,286.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642983786761,1.689466011534079e-09,0.000964296690654,-0.0034773177467286,0.0,0.0,0.0,-0.0056503540836274,60.0,9.100760459899902,-0.0,-6.339890745721277e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,9.050204971572384e-05,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.530314127914608e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.039058255031705e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,9.5303104899358e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0004520755901467,285.6166076660156,294.1499938964844,292.18084716796875,291.8531494140625,293.26837158203125,292.5326232910156,286.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642983786761,1.689466011534079e-09,0.000964296690654,-0.0034773177467286,0.0,0.0,0.0,-0.0056503540836274,60.0,9.100760459899902,-0.0,-6.339890745721277e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,9.039438009494916e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.518975275568664e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,7.03068362781778e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.518971637589856e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0004515377513598,285.6233825683594,294.1499938964844,292.1352233886719,291.8078918457031,293.2491149902344,292.5182189941406,286.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631506982259,1.55530821555061e-09,0.0009631491266191,-0.0031257679220288,0.0,0.0,0.0,-0.0055838441476225,60.0,9.003239631652832,-0.0,-6.324812318325712e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,9.039438009494916e-05,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.518975275568664e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,7.03068362781778e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.518971637589856e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0004515377513598,285.6233825683594,294.1499938964844,292.1352233886719,291.8078918457031,293.2491149902344,292.5182189941406,286.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631506982259,1.55530821555061e-09,0.0009631491266191,-0.0031257679220288,0.0,0.0,0.0,-0.0055838441476225,60.0,9.003239631652832,-0.0,-6.324812318325712e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,9.029258217196912e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.508255607215688e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.022765930742025e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.50825196923688e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0004510292783379,285.6301574707031,294.1499938964844,292.08905029296875,291.7621154785156,293.2293395996094,292.5053100585937,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620659402571,1.4284761151728274e-09,0.0009620644850656,-0.0027934131212532,0.0,0.0,0.0,-0.0055209677666425,60.0,8.90477180480957,-0.0,-6.310574462986551e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,9.029258217196912e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.508255607215688e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.022765930742025e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.50825196923688e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0004510292783379,285.6301574707031,294.1499938964844,292.08905029296875,291.7621154785156,293.2293395996094,292.5053100585937,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620659402571,1.4284761151728274e-09,0.0009620644850656,-0.0027934131212532,0.0,0.0,0.0,-0.0055209677666425,60.0,8.90477180480957,-0.0,-6.310574462986551e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.02418469195254e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.502912871539591e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.018819451332092e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.502909233560786e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0004507758421823,285.633544921875,294.1499938964844,292.0657958984375,291.73907470703125,293.2193908691406,292.4990234375,286.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.3652584618384367e-09,0.0009615239105187,-0.0026277552824467,0.0,0.0,0.0,-0.0054896278306841,60.0,8.855301856994629,-0.0,-6.303483246483665e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.0194029326085e-05,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.497877908870578e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,7.015100709395483e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.497874270891772e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0004505370161496,285.6369323730469,294.1499938964844,292.04254150390625,291.71600341796875,293.2093505859375,292.49298095703125,286.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610157576389,1.3056853376269822e-09,0.0009610144188627,-0.0024716474581509,0.0,0.0,0.0,-0.0054600946605205,60.0,8.805764198303223,-0.0,-6.296804855310256e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.01044550118968e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.488444629823788e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.008133979979903e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.488441719440743e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004500895738601,285.6437072753906,294.1499938964844,291.9959716796875,291.6698303222656,293.1889038085937,292.4822998046875,286.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600612684153,1.194080723188051e-09,0.0009600600460544,-0.0021791935432702,0.0,0.0,0.0,-0.005404767114669,60.0,8.706910133361816,-0.0,-6.284302855874557e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.01044550118968e-05,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.488444629823788e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.008133979979903e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.488441719440743e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004500895738601,285.6437072753906,294.1499938964844,291.9959716796875,291.6698303222656,293.1889038085937,292.4822998046875,286.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600612684153,1.194080723188051e-09,0.0009600600460544,-0.0021791935432702,0.0,0.0,0.0,-0.005404767114669,60.0,8.706910133361816,-0.0,-6.284302855874557e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.004019375424832e-05,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.481677261646836e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,7.003135397098958e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.481674351263791e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004497685586102,285.6501159667969,294.1499938964844,291.9496154785156,291.62384033203125,293.16900634765625,292.472900390625,286.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009141869377344,1.068743316068321e-09,0.0009141858899965,-0.0018955554114654,0.0,0.0,0.0,-0.0051174289546906,60.0,8.402194023132324,-0.0,-6.275340780348415e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.004019375424832e-05,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.481677261646836e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,7.003135397098958e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.481674351263791e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004497685586102,285.6501159667969,294.1499938964844,291.9496154785156,291.62384033203125,293.16900634765625,292.472900390625,286.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009141869377344,1.068743316068321e-09,0.0009141858899965,-0.0018955554114654,0.0,0.0,0.0,-0.0051174289546906,60.0,8.402194023132324,-0.0,-6.275340780348415e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.004829917103052e-05,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.48253073147498e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,7.003765495028347e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.482527093496174e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0004498090711422,285.7228088378906,294.1499938964844,291.9036865234375,291.57830810546875,293.15625,292.4631042480469,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007085083052515,8.727349953829841e-10,0.0007085074321366,-0.0015859259292483,0.0,0.0,0.0,-0.0039948313497006,60.0,6.521325588226318,-0.0,-6.276469122212802e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.004829917103052e-05,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.48253073147498e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,7.003765495028347e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,9.482527093496174e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0004498090711422,285.7228088378906,294.1499938964844,291.9036865234375,291.57830810546875,293.15625,292.4631042480469,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007085083052515,8.727349953829841e-10,0.0007085074321366,-0.0015859259292483,0.0,0.0,0.0,-0.0039948313497006,60.0,6.521325588226318,-0.0,-6.276469122212802e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.002215665532276e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.479777509113774e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,7.001731864875183e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.479774598730728e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0004496785113587,285.755859375,294.1499938964844,291.85845947265625,291.5334777832031,293.1384582519531,292.4521179199219,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006033884128555,7.351511621678242e-10,0.0006033876561559,-0.0013293364318087,0.0,0.0,0.0,-0.0034041535109281,60.0,6.100752830505371,-0.0,-6.27282474852109e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.002215665532276e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.479777509113774e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,7.001731864875183e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.479774598730728e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0004496785113587,285.755859375,294.1499938964844,291.85845947265625,291.5334777832031,293.1384582519531,292.4521179199219,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006033884128555,7.351511621678242e-10,0.0006033876561559,-0.0013293364318087,0.0,0.0,0.0,-0.0034041535109281,60.0,6.100752830505371,-0.0,-6.27282474852109e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,2.9142269340809435e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,3.06882502627559e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,2.266623778268695e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,3.068823934881948e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001455714082112,285.7908020019531,294.1499938964844,291.8362121582031,291.5113830566406,293.1120910644531,292.43853759765625,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000636440468952,7.148207026297371e-10,0.0006364397704601,-0.0012428353074938,0.0,0.0,0.0,-0.0035350979305803,60.0,5.951236248016357,-0.0,-6.573717126201473e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.055329428520054e-05,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.535709250485525e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.043042569421232e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,9.535705612506716e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.000452331645647,285.9378356933594,294.1499938964844,291.814208984375,291.4895935058594,292.9803466796875,292.3709716796875,286.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,0.0008203588658943,-3.4836456636044844e-11,-0.0008203588658943,-0.0007287733023986,0.0,0.0,0.0,0.0041008717380464,60.0,7.953658103942871,-0.0,-6.347060832467832e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,3.593619476305321e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,3.784258660743944e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,2.7950407456955872e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,3.784257569350302e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001795084099285,285.9169921875,294.1499938964844,291.7711486816406,291.4468994140625,292.95489501953125,292.36834716796875,286.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003853891103062,4.81405248997646e-10,0.0003853886155411,-0.000880233827047,0.0,0.0,0.0,-0.0021704100072383,60.0,5.473865985870361,-0.0,-9.996048433436044e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,3.593619476305321e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,3.784258660743944e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,2.7950407456955872e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,3.784257569350302e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001795084099285,285.9169921875,294.1499938964844,291.7711486816406,291.4468994140625,292.95489501953125,292.36834716796875,286.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003853891103062,4.81405248997646e-10,0.0003853886155411,-0.000880233827047,0.0,0.0,0.0,-0.0021704100072383,60.0,5.473865985870361,-0.0,-9.996048433436044e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,9.01598687050864e-05,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.494279220234604e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.012442802079022e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,9.494275582255796e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0004503664094954,286.0256652832031,294.1499938964844,291.72955322265625,291.4056701660156,292.89019775390625,292.3321838378906,286.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,0.0001509766152594,1.4965585715120966e-10,-0.0001509767753304,-0.0005444246344268,0.0,0.0,0.0,0.0006527070654556,60.0,4.702064514160156,-0.0,-6.292027876497741e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,9.01598687050864e-05,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.494279220234604e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.012442802079022e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,9.494275582255796e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0004503664094954,286.0256652832031,294.1499938964844,291.72955322265625,291.4056701660156,292.89019775390625,292.3321838378906,286.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,0.0001509766152594,1.4965585715120966e-10,-0.0001509767753304,-0.0005444246344268,0.0,0.0,0.0,0.0006527070654556,60.0,4.702064514160156,-0.0,-6.292027876497741e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,2.177550231863279e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,2.293067882419564e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,1.69365230249241e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,2.2930671548238024e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001087729542632,286.03778076171875,294.1499938964844,291.689697265625,291.3661193847656,292.8642883300781,292.3283996582031,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320218773093,2.9020028047277435e-10,0.000232021586271,-0.0005309198750182,0.0,0.0,0.0,-0.001306913094595,60.0,3.6830484867095934,-0.0,-3.6702907380004035e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,2.177550231863279e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,2.293067882419564e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,1.69365230249241e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,2.2930671548238024e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001087729542632,286.03778076171875,294.1499938964844,291.689697265625,291.3661193847656,292.8642883300781,292.3283996582031,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320218773093,2.9020028047277435e-10,0.000232021586271,-0.0005309198750182,0.0,0.0,0.0,-0.001306913094595,60.0,3.6830484867095934,-0.0,-3.6702907380004035e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,1.7064297935576178e-05,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,1.7969548935070634e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,1.3272247997520026e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,1.796954165911302e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,8.523955330019817e-05,286.0426330566406,294.1499938964844,291.6517944335937,291.3285522460937,292.86083984375,292.3307800292969,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679366541793,2.1350579637591238e-10,0.0001679364359006,-0.0003933740372303,0.0,0.0,0.0,-0.0009480609442107,60.0,2.7766716480255127,-0.0,-2.253932818163662e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,1.7064297935576178e-05,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,1.7969548935070634e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,1.3272247997520026e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,1.796954165911302e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,8.523955330019817e-05,286.0426330566406,294.1499938964844,291.6517944335937,291.3285522460937,292.86083984375,292.3307800292969,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679366541793,2.1350579637591238e-10,0.0001679364359006,-0.0003933740372303,0.0,0.0,0.0,-0.0009480609442107,60.0,2.7766716480255127,-0.0,-2.253932818163662e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,1.3739361747866496e-05,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.4468226254393812e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,1.0686183486541267e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,1.4468221706920303e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,6.863083399366587e-05,286.05535888671875,294.1499938964844,291.6336669921875,291.3105773925781,292.8592224121094,292.3314208984375,286.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463939697714,1.83101867001767e-10,0.0001463937805965,-0.0003349842445459,0.0,0.0,0.0,-0.0008245953940786,60.0,2.541914939880371,-0.0,-1.4611580834156255e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
