time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,1.1588761481107213e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,1.220353806274943e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,9.013491762743795e-06,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,1.2203533515275922e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,5.788816270069219e-05,286.0563659667969,294.1499938964844,291.6161193847656,291.2931823730469,292.8584289550781,292.3321533203125,286.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234797673532,1.544418204435516e-10,0.0001234796072822,-0.0002825506962835,0.0,0.0,0.0,-0.0006955261342227,60.0,2.2805678844451904,-0.0,-1.039532682156618e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,7.897695468273014e-06,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,8.31666238809703e-06,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,6.142659003671724e-06,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,8.316659659612924e-06,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,3.9450555050279945e-05,286.0574645996094,294.1499938964844,291.5829162597656,291.26025390625,292.8575134277344,292.3331298828125,286.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.415081538259983e-05,1.0525134236383238e-10,8.415070624323562e-05,-0.0001925569231389,0.0,0.0,0.0,-0.0004739973810501,60.0,1.8396753072738647,-0.0,-4.827973021370724e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,7.897695468273014e-06,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,8.31666238809703e-06,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,6.142659003671724e-06,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,8.316659659612924e-06,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,3.9450555050279945e-05,286.0574645996094,294.1499938964844,291.5829162597656,291.26025390625,292.8575134277344,292.3331298828125,286.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.415081538259983e-05,1.0525134236383238e-10,8.415070624323562e-05,-0.0001925569231389,0.0,0.0,0.0,-0.0004739973810501,60.0,1.8396753072738647,-0.0,-4.827973021370724e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,5.08621496919659e-06,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,5.356035671866266e-06,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,3.955949978262652e-06,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,5.356033852876863e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,2.540665263950359e-05,286.0579833984375,294.1499938964844,291.5524597167969,291.23004150390625,292.85711669921875,292.3335876464844,286.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.419434091891162e-05,6.7783362256435e-11,5.4194271797314286e-05,-0.0001240093261003,0.0,0.0,0.0,-0.0003052611136808,60.0,1.5052772760391235,-0.0,-2.0024124025574963e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,5.08621496919659e-06,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,5.356035671866266e-06,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,3.955949978262652e-06,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,5.356033852876863e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,2.540665263950359e-05,286.0579833984375,294.1499938964844,291.5524597167969,291.23004150390625,292.85711669921875,292.3335876464844,286.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.419434091891162e-05,6.7783362256435e-11,5.4194271797314286e-05,-0.0001240093261003,0.0,0.0,0.0,-0.0003052611136808,60.0,1.5052772760391235,-0.0,-2.0024124025574963e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,3.063194071728504e-06,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,3.2256946269626496e-06,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,2.382487309660064e-06,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,3.2256934900942724e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,1.5301262465072796e-05,286.05816650390625,294.1499938964844,291.52496337890625,291.2027893066406,292.85699462890625,292.333740234375,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2638887205393985e-05,4.0822945718277375e-11,3.263884718762711e-05,-7.468533294741064e-05,0.0,0.0,0.0,-0.0001838454336393,60.0,1.246740460395813,-0.0,-7.262951351449942e-11,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,3.063194071728504e-06,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,3.2256946269626496e-06,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,2.382487309660064e-06,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,3.2256934900942724e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,1.5301262465072796e-05,286.05816650390625,294.1499938964844,291.52496337890625,291.2027893066406,292.85699462890625,292.333740234375,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2638887205393985e-05,4.0822945718277375e-11,3.263884718762711e-05,-7.468533294741064e-05,0.0,0.0,0.0,-0.0001838454336393,60.0,1.246740460395813,-0.0,-7.262951351449942e-11,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,1.673676024438464e-06,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,1.7624633983359672e-06,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.3017495348321972e-06,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.7624628299017786e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,8.36034359963378e-06,286.0581970214844,294.1499938964844,291.500732421875,291.17877197265625,292.8569641113281,292.3337707519531,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.783344487193972e-05,2.2305084862450638e-11,1.7833421225077473e-05,-4.080696817254648e-05,0.0,0.0,0.0,-0.0001004506339086,60.0,1.050557255744934,-0.0,-2.16823746457262e-11,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,1.673676024438464e-06,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,1.7624633983359672e-06,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.3017495348321972e-06,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.7624628299017786e-06,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,8.36034359963378e-06,286.0581970214844,294.1499938964844,291.500732421875,291.17877197265625,292.8569641113281,292.3337707519531,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.783344487193972e-05,2.2305084862450638e-11,1.7833421225077473e-05,-4.080696817254648e-05,0.0,0.0,0.0,-0.0001004506339086,60.0,1.050557255744934,-0.0,-2.16823746457262e-11,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.768144764166209e-07,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,1.0286338465448353e-06,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.597454896313138e-07,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.028633505484322e-06,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,4.879381776845548e-06,286.0582275390625,294.1499938964844,291.4898986816406,291.16802978515625,292.85693359375,292.33380126953125,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.040834376908606e-05,1.3018110894824627e-11,1.0408331036160234e-05,-2.3816564862499945e-05,0.0,0.0,0.0,-5.862716352567077e-05,60.0,0.9537029266357422,-0.0,-7.385641577484225e-12,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,7.245651545417786e-07,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,7.630028449057136e-07,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,5.635513389279367e-07,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,7.630026175320381e-07,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,3.619346671257517e-06,286.0582275390625,294.1499938964844,291.47998046875,291.158203125,292.85693359375,292.33380126953125,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.721053407294676e-06,9.656911555133709e-12,7.721044312347658e-06,-1.766711284290068e-05,0.0,0.0,0.0,-4.3490363168530166e-05,60.0,0.8949868679046631,-0.0,-4.0636747439259935e-12,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,2.425938134820172e-07,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,2.554632487772324e-07,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.886843108422909e-07,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,2.554631635121041e-07,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,1.2118041468056615e-06,286.0582275390625,294.1499938964844,291.4629821777344,291.141357421875,292.85693359375,292.33380126953125,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.585009724498377e-06,3.233150075790392e-12,2.585006313893245e-06,-5.915015208302066e-06,0.0,0.0,0.0,-1.4560588169842958e-05,60.0,0.7811170816421509,-0.0,-4.555368669084685e-13,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,2.425938134820172e-07,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,2.554632487772324e-07,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.886843108422909e-07,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,2.554631635121041e-07,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,1.2118041468056615e-06,286.0582275390625,294.1499938964844,291.4629821777344,291.141357421875,292.85693359375,292.33380126953125,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.585009724498377e-06,3.233150075790392e-12,2.585006313893245e-06,-5.915015208302066e-06,0.0,0.0,0.0,-1.4560588169842958e-05,60.0,0.7811170816421509,-0.0,-4.555368669084685e-13,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,2.1974901898147443e-08,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,2.3140657390285924e-08,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.7091611681507857e-08,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,2.3140648508501733e-08,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,1.0976899744719049e-07,286.0582275390625,294.1499938964844,291.45001220703125,291.1284484863281,292.85693359375,292.33380126953125,286.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.342257516829705e-07,2.929315861058268e-13,2.3422546746587614e-07,-5.359112265068688e-07,0.0,0.0,0.0,-1.3193057384341955e-06,60.0,0.6944525837898254,-0.0,-3.7378166357969304e-15,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,2.1974901898147443e-08,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,2.3140657390285924e-08,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.7091611681507857e-08,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,2.3140648508501733e-08,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,1.0976899744719049e-07,286.0582275390625,294.1499938964844,291.45001220703125,291.1284484863281,292.85693359375,292.33380126953125,286.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.342257516829705e-07,2.929315861058268e-13,2.3422546746587614e-07,-5.359112265068688e-07,0.0,0.0,0.0,-1.3193057384341955e-06,60.0,0.6944525837898254,-0.0,-3.7378166357969304e-15,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,1.329649168546609e-09,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,1.4001861892154466e-09,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.0341728584606358e-09,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.4001857451262367e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,6.641861283185335e-09,286.0582275390625,294.1499938964844,291.4414367675781,291.1199645996094,292.85693359375,292.33380126953125,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4404580639393316e-08,1.7960937235108124e-14,1.4404562875824922e-08,-3.280592153487305e-08,0.0,0.0,0.0,-8.109782356768849e-08,60.0,0.6275303959846497,-0.0,-1.3684792508835422e-17,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,1.329649168546609e-09,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,1.4001861892154466e-09,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,1.0341728584606358e-09,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.4001857451262367e-09,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,6.641861283185335e-09,286.0582275390625,294.1499938964844,291.4414367675781,291.1199645996094,292.85693359375,292.33380126953125,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4404580639393316e-08,1.7960937235108124e-14,1.4404562875824922e-08,-3.280592153487305e-08,0.0,0.0,0.0,-8.109782356768849e-08,60.0,0.6275303959846497,-0.0,-1.3684792508835422e-17,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,4.2752429374459666e-10,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,4.502041794918199e-10,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,3.3251928988065045e-10,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,4.5020404071394167e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,2.1355686108393e-09,286.0556640625,294.1499938964844,291.4374084472656,291.115966796875,292.8575134277344,292.3334045410156,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.638768924536407e-09,5.784993625356904e-15,4.638763151376679e-09,-1.0560915697510609e-08,0.0,0.0,0.0,-2.61206878349185e-08,60.0,0.5793553590774536,-0.0,-1.4147693946558373e-18,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,4.2752429374459666e-10,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,4.502041794918199e-10,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,3.3251928988065045e-10,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,4.5020404071394167e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,2.1355686108393e-09,286.0556640625,294.1499938964844,291.4374084472656,291.115966796875,292.8575134277344,292.3334045410156,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.638768924536407e-09,5.784993625356904e-15,4.638763151376679e-09,-1.0560915697510609e-08,0.0,0.0,0.0,-2.61206878349185e-08,60.0,0.5793553590774536,-0.0,-1.4147693946558373e-18,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,4.707628176170431e-10,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,4.957365073998683e-10,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,3.6614930531975176e-10,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,4.95736340866415e-10,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,2.3515536184959274e-09,286.0552062988281,294.1499938964844,291.4369812011719,291.11553955078125,292.85760498046875,292.3333435058594,286.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.0621529190664205e-09,6.323657028383225e-15,5.062146701817483e-09,-1.155369222516356e-08,0.0,0.0,0.0,-2.8521753847599043e-08,60.0,0.5576841831207275,-0.0,-1.7154119106009917e-18,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,1.2429674178804362e-08,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,1.3089060502124994e-08,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.66753610498472e-09,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,1.3089056061232895e-08,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,6.208868796875322e-08,286.05474853515625,294.1499938964844,291.4375915527344,291.1161499023437,292.8576965332031,292.333251953125,286.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.324785614542634e-07,1.657232023052208e-13,1.3247840513486153e-07,-3.0311707632790785e-07,0.0,0.0,0.0,-7.462222129106522e-07,60.0,0.5372018814086914,-0.0,-1.1958688552626438e-15,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,8.049046584801547e-08,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,8.476043689142898e-08,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,6.260377460876043e-08,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.476040846971956e-08,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,4.020658366243879e-07,286.05474853515625,294.1499938964844,291.4417724609375,291.12030029296875,292.8576965332031,292.333251953125,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.57918678320857e-07,1.07297395794681e-12,8.579175982958986e-07,-1.962934220500756e-06,0.0,0.0,0.0,-4.832370905205607e-06,60.0,0.5014181733131409,-0.0,-5.0147924956491993e-14,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,8.049046584801547e-08,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,8.476043689142898e-08,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,6.260377460876043e-08,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,8.476040846971956e-08,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,4.020658366243879e-07,286.05474853515625,294.1499938964844,291.4417724609375,291.12030029296875,292.8576965332031,292.333251953125,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.57918678320857e-07,1.07297395794681e-12,8.579175982958986e-07,-1.962934220500756e-06,0.0,0.0,0.0,-4.832370905205607e-06,60.0,0.5014181733131409,-0.0,-5.0147924956491993e-14,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,6.305978104137466e-07,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,6.64050617160683e-07,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,4.904655384052603e-07,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,6.640503897870076e-07,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,3.1499612305196933e-06,286.0548400878906,294.1499938964844,291.4496154785156,291.1280822753906,292.857666015625,292.33331298828125,286.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.718872100464068e-06,8.40368746812814e-12,6.7188634602644015e-06,-1.5374505892395973e-05,0.0,0.0,0.0,-3.784551518037915e-05,60.0,0.4934777319431305,-0.0,-3.078002696471627e-12,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,6.305978104137466e-07,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,6.64050617160683e-07,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,4.904655384052603e-07,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,6.640503897870076e-07,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,3.1499612305196933e-06,286.0548400878906,294.1499938964844,291.4496154785156,291.1280822753906,292.857666015625,292.33331298828125,286.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.718872100464068e-06,8.40368746812814e-12,6.7188634602644015e-06,-1.5374505892395973e-05,0.0,0.0,0.0,-3.784551518037915e-05,60.0,0.4934777319431305,-0.0,-3.078002696471627e-12,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,2.476107056281762e-06,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,2.607463102322072e-06,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,1.925863443830167e-06,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,2.60746219282737e-06,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,1.2368645911919884e-05,286.05548095703125,294.1499938964844,291.4609069824219,291.1392822265625,292.8571472167969,292.3338317871094,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6382491341792047e-05,3.299799322675767e-11,2.6382458599982783e-05,-6.036982449586503e-05,0.0,0.0,0.0,-0.0001486050896346,60.0,0.5698040127754211,-0.0,-4.745728809929517e-11,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,2.476107056281762e-06,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,2.607463102322072e-06,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,1.925863443830167e-06,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,2.60746219282737e-06,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,1.2368645911919884e-05,286.05548095703125,294.1499938964844,291.4609069824219,291.1392822265625,292.8571472167969,292.3338317871094,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6382491341792047e-05,3.299799322675767e-11,2.6382458599982783e-05,-6.036982449586503e-05,0.0,0.0,0.0,-0.0001486050896346,60.0,0.5698040127754211,-0.0,-4.745728809929517e-11,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,5.028015038988087e-06,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,5.294748007145245e-06,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,3.91068306271336e-06,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,5.294746188155841e-06,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,2.511593265808188e-05,286.05670166015625,294.1499938964844,291.475341796875,291.1535949707031,292.85614013671875,292.3347473144531,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.357304326025769e-05,6.700656696168039e-11,5.357297777663916e-05,-0.0001225884188897,0.0,0.0,0.0,-0.0003017617273144,60.0,0.7078890800476074,-0.0,-1.9568484332932446e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,5.028015038988087e-06,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,5.294748007145245e-06,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,3.91068306271336e-06,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,5.294746188155841e-06,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,2.511593265808188e-05,286.05670166015625,294.1499938964844,291.475341796875,291.1535949707031,292.85614013671875,292.3347473144531,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.357304326025769e-05,6.700656696168039e-11,5.357297777663916e-05,-0.0001225884188897,0.0,0.0,0.0,-0.0003017617273144,60.0,0.7078890800476074,-0.0,-1.9568484332932446e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,6.539096375490772e-06,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,6.885991297167493e-06,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,5.085970315121813e-06,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,6.885989023430739e-06,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,3.26640838466119e-05,286.05780029296875,294.1499938964844,291.4836730957031,291.1618347167969,292.855224609375,292.3353576660156,286.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.967344233999029e-05,8.714413912702668e-11,6.967335502849892e-05,-0.0001594301575096,0.0,0.0,0.0,-0.0003924506891053,60.0,0.7969794869422913,-0.0,-3.3097835583362207e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,8.781863471085671e-06,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.247735761164222e-06,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,6.830346592323622e-06,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,9.247733032680117e-06,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,4.3867148633580655e-05,286.0590209960937,294.1499938964844,291.49267578125,291.1707763671875,292.8540954589844,292.3359375,286.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.356938244309276e-05,1.1703216173941655e-10,9.356926602777094e-05,-0.0002141103614121,0.0,0.0,0.0,-0.0005270498222671,60.0,0.903404712677002,-0.0,-5.969493233060064e-10,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,1.59955452545546e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,1.6844100173329934e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,1.244099530595122e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,1.6844094716361724e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,7.990092854015529e-05,286.0640563964844,294.1499938964844,291.5126037597656,291.1905212402344,292.8489685058594,292.3367919921875,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001704302849248,2.1316612364152832e-10,0.0001704300811979,-0.0003899873699992,0.0,0.0,0.0,-0.0009599857148714,60.0,1.307608723640442,-0.0,-1.980442476678945e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,1.59955452545546e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,1.6844100173329934e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,1.244099530595122e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,1.6844094716361724e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,7.990092854015529e-05,286.0640563964844,294.1499938964844,291.5126037597656,291.1905212402344,292.8489685058594,292.3367919921875,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001704302849248,2.1316612364152832e-10,0.0001704300811979,-0.0003899873699992,0.0,0.0,0.0,-0.0009599857148714,60.0,1.307608723640442,-0.0,-1.980442476678945e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,2.5222445401595905e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,2.656047945492901e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.961748239409644e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,2.6560472178971395e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001259911223314,286.070556640625,294.1499938964844,291.53485107421875,291.21258544921875,292.8404235839844,292.333984375,286.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687424712348,3.3613017924594136e-10,0.0002687421219889,-0.0006149498512968,0.0,0.0,0.0,-0.001513751107268,60.0,1.8925981521606443,-0.0,-4.924231689074077e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,2.5222445401595905e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,2.656047945492901e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,1.961748239409644e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,2.6560472178971395e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001259911223314,286.070556640625,294.1499938964844,291.53485107421875,291.21258544921875,292.8404235839844,292.333984375,286.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687424712348,3.3613017924594136e-10,0.0002687421219889,-0.0006149498512968,0.0,0.0,0.0,-0.001513751107268,60.0,1.8925981521606443,-0.0,-4.924231689074077e-09,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,3.802626088145189e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,4.0043531043920666e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,2.9576018278021365e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,4.004351649200544e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001899487251648,286.0777587890625,294.1499938964844,291.5591735839844,291.2366943359375,292.830322265625,292.3283386230469,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861373988911,4.87703377682891e-10,0.000386136904126,-0.0008960434352047,0.0,0.0,0.0,-0.002177913673222,60.0,2.618910789489746,-0.0,-1.119260950588341e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,3.802626088145189e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,4.0043531043920666e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,2.9576018278021365e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,4.004351649200544e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001899487251648,286.0777587890625,294.1499938964844,291.5591735839844,291.2366943359375,292.830322265625,292.3283386230469,286.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861373988911,4.87703377682891e-10,0.000386136904126,-0.0008960434352047,0.0,0.0,0.0,-0.002177913673222,60.0,2.618910789489746,-0.0,-1.119260950588341e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,4.617082231561653e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,4.862015339313075e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,3.5910681617679074e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,4.862013884121552e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0002306324167875,286.0868225097656,294.1499938964844,291.58526611328125,291.2625732421875,292.8167724609375,292.3201599121094,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005868389271199,7.103469479297071e-10,0.000586838228628,-0.0012806752929463,0.0,0.0,0.0,-0.0032910085283219,60.0,3.681694746017456,-0.0,-1.6500580457545766e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
