time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,4.617082231561653e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,4.862015339313075e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,3.5910681617679074e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,4.862013884121552e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0002306324167875,286.0868225097656,294.1499938964844,291.58526611328125,291.2625732421875,292.8167724609375,292.3201599121094,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005868389271199,7.103469479297071e-10,0.000586838228628,-0.0012806752929463,0.0,0.0,0.0,-0.0032910085283219,60.0,3.681694746017456,-0.0,-1.6500580457545766e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.021400182973592e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,9.499979205429554e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,7.016652671154588e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,9.499976295046508e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.000450636842288,286.0893859863281,294.1499938964844,291.5989074707031,291.276123046875,292.8031005859375,292.2972106933594,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002272020064992,5.952835446798588e-10,0.0002272014098707,-0.0013378082076087,0.0,0.0,0.0,-0.0014499414246529,60.0,3.873904466629028,-0.0,-6.299583787949814e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.007806511363016e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.485665214015172e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,7.006079977145419e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,9.485661576036364e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.0004499578208196,286.077392578125,294.1499938964844,291.6128845214844,291.2899780273437,292.78253173828125,292.2887268066406,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007332835230045,9.342714379911854e-10,0.0007332825916819,-0.0017229306977242,0.0,0.0,0.0,-0.0041472250595688,60.0,4.881548881530762,-0.0,-6.280614428533228e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,9.013463568408042e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,9.491622040513904e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.010479748714715e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,9.491619130130856e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0004502404190134,286.06304931640625,294.1499938964844,291.6417541503906,291.318603515625,292.7624816894531,292.2751770019531,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542668121866,1.2254744996553764e-09,0.0009542655898258,-0.0022675220388919,0.0,0.0,0.0,-0.0053898547776043,60.0,6.194484233856201,-0.0,-6.288504295071108e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,9.013463568408042e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,9.491622040513904e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.010479748714715e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,9.491619130130856e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0004502404190134,286.06304931640625,294.1499938964844,291.6417541503906,291.318603515625,292.7624816894531,292.2751770019531,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542668121866,1.2254744996553764e-09,0.0009542655898258,-0.0022675220388919,0.0,0.0,0.0,-0.0053898547776043,60.0,6.194484233856201,-0.0,-6.288504295071108e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,9.02402025531046e-05,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.502738976152614e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,7.018690666882321e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.502736065769568e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0004507677513174,286.02911376953125,294.1499938964844,291.6716003417969,291.3481750488281,292.74102783203125,292.2571105957031,286.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257719015702,1.5276454545798401e-09,0.001125770388171,-0.0028904236387461,0.0,0.0,0.0,-0.0063887564465403,60.0,7.545257091522217,-0.0,-6.30324308303898e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,9.02402025531046e-05,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.502738976152614e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388977050781,0.0,0.0,7.018690666882321e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.502736065769568e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0004507677513174,286.02911376953125,294.1499938964844,291.6716003417969,291.3481750488281,292.74102783203125,292.2571105957031,286.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257719015702,1.5276454545798401e-09,0.001125770388171,-0.0028904236387461,0.0,0.0,0.0,-0.0063887564465403,60.0,7.545257091522217,-0.0,-6.30324308303898e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,9.049993241205812e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.530088573228568e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,7.03889163560234e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,9.530085662845522e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0004520651418715,286.03424072265625,294.1499938964844,291.7021179199219,291.3784484863281,292.7348937988281,292.2193908691406,286.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632640867494,1.685671491280516e-09,0.0009632623987272,-0.0034683763515204,0.0,0.0,0.0,-0.0056434371508657,60.0,7.067354202270508,-0.0,-6.339577396374807e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,9.049993241205812e-05,299.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.530088573228568e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,7.03889163560234e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,9.530085662845522e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0004520651418715,286.03424072265625,294.1499938964844,291.7021179199219,291.3784484863281,292.7348937988281,292.2193908691406,286.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632640867494,1.685671491280516e-09,0.0009632623987272,-0.0034683763515204,0.0,0.0,0.0,-0.0056434371508657,60.0,7.067354202270508,-0.0,-6.339577396374807e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.07174326130189e-05,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,9.552993287798016e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.055808964651078e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,9.552990377414972e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0004531516460701,286.03936767578125,294.1499938964844,291.7330627441406,291.4091491699219,292.7179260253906,292.1930236816406,286.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665931575,1.957655371143119e-09,0.0009665911784395,-0.0041800830513238,0.0,0.0,0.0,-0.0057833134196698,60.0,7.279871463775635,-0.0,-6.370085969820138e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.07174326130189e-05,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,9.552993287798016e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.055808964651078e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,9.552990377414972e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0004531516460701,286.03936767578125,294.1499938964844,291.7330627441406,291.4091491699219,292.7179260253906,292.1930236816406,286.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665931575,1.957655371143119e-09,0.0009665911784395,-0.0041800830513238,0.0,0.0,0.0,-0.0057833134196698,60.0,7.279871463775635,-0.0,-6.370085969820138e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,9.083392069442198e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.565259824739768e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,7.064868987072259e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,9.565256914356723e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0004537335189525,286.0419311523437,294.1499938964844,291.7486267089844,291.424560546875,292.7098388671875,292.17755126953125,286.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678325732238,2.102775953360947e-09,0.000967830477748,-0.0045603574253618,0.0,0.0,0.0,-0.0058552473783493,60.0,7.35258150100708,-0.0,-6.38645545336658e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.09531590878032e-05,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,9.577815944794564e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,7.074142195051536e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.57781303441152e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004543291288428,286.0445251464844,294.1499938964844,291.7641906738281,291.4399719238281,292.701904296875,292.1615295410156,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691032464616,2.2513193531636944e-09,0.0009691010345704,-0.0049495967105031,0.0,0.0,0.0,-0.005928888451308,60.0,7.419858455657959,-0.0,-6.403232077900611e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.120013419305906e-05,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,9.603823127690704e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,7.093351450748742e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.603820217307656e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.000455562811112,286.0496826171875,294.1499938964844,291.795166015625,291.470703125,292.6865539550781,292.1294860839844,286.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717332432046,2.5590061181191e-09,0.0009717306820675,-0.005755846388638,0.0,0.0,0.0,-0.0060814153403043,60.0,7.542173385620117,-0.0,-6.438053645752008e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.120013419305906e-05,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,9.603823127690704e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,7.093351450748742e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.603820217307656e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.000455562811112,286.0496826171875,294.1499938964844,291.795166015625,291.470703125,292.6865539550781,292.1294860839844,286.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717332432046,2.5590061181191e-09,0.0009717306820675,-0.005755846388638,0.0,0.0,0.0,-0.0060814153403043,60.0,7.542173385620117,-0.0,-6.438053645752008e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.146048978436738e-05,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.631239663576709e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,7.113601168384776e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,9.631236753193662e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0004568633448798,286.05487060546875,294.1499938964844,291.82574462890625,291.50103759765625,292.6725158691406,292.1048889160156,286.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745074785314,2.883359995209389e-09,0.000974504626356,-0.0066057569347321,0.0,0.0,0.0,-0.0062422133050858,60.0,7.64673376083374,-0.0,-6.474862601635324e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.146048978436738e-05,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.631239663576709e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,7.113601168384776e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,9.631236753193662e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0004568633448798,286.05487060546875,294.1499938964844,291.82574462890625,291.50103759765625,292.6725158691406,292.1048889160156,286.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745074785314,2.883359995209389e-09,0.000974504626356,-0.0066057569347321,0.0,0.0,0.0,-0.0062422133050858,60.0,7.64673376083374,-0.0,-6.474862601635324e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.171744750346988e-05,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,9.658298949943855e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,7.133587496355176e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,9.65829603956081e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0004581469402182,286.06005859375,294.1499938964844,291.8556823730469,291.5307006835937,292.6589050292969,292.0774841308594,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772453922778,3.2034903618693993e-09,0.0009772421326488,-0.0074445866048336,0.0,0.0,0.0,-0.0064009162597358,60.0,7.747504234313965,-0.0,-6.511295680411422e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.171744750346988e-05,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,9.658298949943855e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,7.133587496355176e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,9.65829603956081e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0004581469402182,286.06005859375,294.1499938964844,291.8556823730469,291.5307006835937,292.6589050292969,292.0774841308594,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772453922778,3.2034903618693993e-09,0.0009772421326488,-0.0074445866048336,0.0,0.0,0.0,-0.0064009162597358,60.0,7.747504234313965,-0.0,-6.511295680411422e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.197815234074368e-05,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.685752593213692e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,7.153864135034382e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.685749682830648e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0004594492202159,286.06524658203125,294.1499938964844,291.8846740722656,291.5594482421875,292.6456604003906,292.05859375,286.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800241095945,3.528284553411254e-09,0.0009800206171348,-0.0082956189289689,0.0,0.0,0.0,-0.0065619363449513,60.0,7.844981670379639,-0.0,-6.548363273850556e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.197815234074368e-05,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.685752593213692e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,7.153864135034382e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.685749682830648e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0004594492202159,286.06524658203125,294.1499938964844,291.8846740722656,291.5594482421875,292.6456604003906,292.05859375,286.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800241095945,3.528284553411254e-09,0.0009800206171348,-0.0082956189289689,0.0,0.0,0.0,-0.0065619363449513,60.0,7.844981670379639,-0.0,-6.548363273850556e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.209658310282975e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.698223584564404e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,7.163075497373939e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.698220674181356e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0004600408137775,286.0678405761719,294.1499938964844,291.8987121582031,291.5733947753906,292.63946533203125,292.0489196777344,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812858188524,3.675829418625653e-09,0.0009812820935621,-0.008682214654982,0.0,0.0,0.0,-0.0066350800916552,60.0,7.889333724975586,-0.0,-6.565237242739387e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,9.222016524290666e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,9.711237362353133e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,7.172687037382275e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,9.711234451970086e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0004606581351254,286.0704345703125,294.1499938964844,291.9124450683594,291.5870056152344,292.6332702636719,292.0418395996094,286.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826010791584,3.8297911508777815e-09,0.0009825973538681,-0.0090856198221445,0.0,0.0,0.0,-0.0067113987170159,60.0,7.934207439422607,-0.0,-6.582867939641801e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,9.24429768929258e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,9.734700142871588e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,7.190016913227737e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,9.734697232488544e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0004617711238097,286.0756530761719,294.1499938964844,291.938720703125,291.6130676269531,292.6216125488281,292.0322570800781,286.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849759517237,4.107374440565081e-09,0.0009849717607721,-0.0098129212856292,0.0,0.0,0.0,-0.0068490132689476,60.0,8.01707649230957,-0.0,-6.61471446505857e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,9.24429768929258e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,9.734700142871588e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,7.190016913227737e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,9.734697232488544e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0004617711238097,286.0756530761719,294.1499938964844,291.938720703125,291.6130676269531,292.6216125488281,292.0322570800781,286.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849759517237,4.107374440565081e-09,0.0009849717607721,-0.0098129212856292,0.0,0.0,0.0,-0.0068490132689476,60.0,8.01707649230957,-0.0,-6.61471446505857e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.264748950954528e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.756236977409571e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.205923611763865e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,9.756234067026526e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0004627927264664,286.0809020996094,294.1499938964844,291.9632568359375,291.63739013671875,292.6103210449219,292.0248718261719,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871569927781,4.3621684042705056e-09,0.0009871525689959,-0.0104804970324039,0.0,0.0,0.0,-0.0069753360003232,60.0,8.095353126525879,-0.0,-6.644013694767636e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.264748950954528e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.756236977409571e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.205923611763865e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,9.756234067026526e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0004627927264664,286.0809020996094,294.1499938964844,291.9632568359375,291.63739013671875,292.6103210449219,292.0248718261719,286.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871569927781,4.3621684042705056e-09,0.0009871525689959,-0.0104804970324039,0.0,0.0,0.0,-0.0069753360003232,60.0,8.095353126525879,-0.0,-6.644013694767636e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.282435348723084e-05,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,9.774861246114595e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,7.21967953722924e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,9.774858335731552e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0004636761732399,286.08612060546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5995483398437,292.0211181640625,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890402434393,4.582504598005244e-09,0.0009890357032418,-0.0110577819868922,0.0,0.0,0.0,-0.0070845610462129,60.0,8.167176246643066,-0.0,-6.669403518344552e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,9.282435348723084e-05,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,9.774861246114595e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,7.21967953722924e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,9.774858335731552e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0004636761732399,286.08612060546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5995483398437,292.0211181640625,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890402434393,4.582504598005244e-09,0.0009890357032418,-0.0110577819868922,0.0,0.0,0.0,-0.0070845610462129,60.0,8.167176246643066,-0.0,-6.669403518344552e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,9.294383198721334e-05,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,9.787442832021044e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,7.228972390294075e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.787439921637996e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0004642730345949,286.0913391113281,294.1499938964844,292.0059509277344,291.6797180175781,292.5897827148437,292.0211486816406,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903124300763,4.731352198916737e-09,0.0009903077734634,-0.0114477602764964,0.0,0.0,0.0,-0.0071583474054932,60.0,8.224720001220703,-0.0,-6.68658302060976e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,9.294383198721334e-05,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,9.787442832021044e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,7.228972390294075e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.787439921637996e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0004642730345949,286.0913391113281,294.1499938964844,292.0059509277344,291.6797180175781,292.5897827148437,292.0211486816406,286.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903124300763,4.731352198916737e-09,0.0009903077734634,-0.0114477602764964,0.0,0.0,0.0,-0.0071583474054932,60.0,8.224720001220703,-0.0,-6.68658302060976e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,9.30228634388186e-05,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,9.795764344744384e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,7.235118391690776e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.7957621619571e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0004646677698474,286.0939636230469,294.1499938964844,292.0151062011719,291.68878173828125,292.5848083496094,292.0215148925781,286.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991160981357,4.829812549900225e-09,0.0009911560919135,-0.0117057142779231,0.0,0.0,0.0,-0.0072071910835802,60.0,8.255855560302734,-0.0,-6.697958099266543e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,9.306474385084584e-05,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,9.800175030250102e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,7.238376565510407e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.800172119867057e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0004648769972845,286.0965881347656,294.1499938964844,292.0235900878906,291.6972045898437,292.580078125,292.02313232421875,286.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916004491969,4.881983706184201e-09,0.0009915955597534,-0.0118424054235219,0.0,0.0,0.0,-0.0072330208495259,60.0,8.280888557434082,-0.0,-6.703989896550412e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.313985356129706e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,9.80808472377248e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,7.244218431878835e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.808081813389435e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0004652522038668,286.101806640625,294.1499938964844,292.0383605957031,291.7118530273437,292.57080078125,292.02655029296875,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924038313329,4.975555523145658e-09,0.000992398825474,-0.0120875528082251,0.0,0.0,0.0,-0.0072794244624674,60.0,8.327816009521484,-0.0,-6.714815015129716e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.313985356129706e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,9.80808472377248e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,7.244218431878835e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.808081813389435e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0004652522038668,286.101806640625,294.1499938964844,292.0383605957031,291.7118530273437,292.57080078125,292.02655029296875,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924038313329,4.975555523145658e-09,0.000992398825474,-0.0120875528082251,0.0,0.0,0.0,-0.0072794244624674,60.0,8.327816009521484,-0.0,-6.714815015129716e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.318738739239052e-05,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,9.813089855015278e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,7.247915345942602e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,9.813086944632232e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004654896620195,286.1070251464844,294.1499938964844,292.04998779296875,291.723388671875,292.5617980957031,292.0307312011719,286.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929101215675,5.0347677138518065e-09,0.0009929049992933,-0.0122426832094788,0.0,0.0,0.0,-0.0073087778873741,60.0,8.366450309753418,-0.0,-6.721668910358859e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.318738739239052e-05,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,9.813089855015278e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,7.247915345942602e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,9.813086944632232e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004654896620195,286.1070251464844,294.1499938964844,292.04998779296875,291.723388671875,292.5617980957031,292.0307312011719,286.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929101215675,5.0347677138518065e-09,0.0009929049992933,-0.0122426832094788,0.0,0.0,0.0,-0.0073087778873741,60.0,8.366450309753418,-0.0,-6.721668910358859e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,9.321003744844349e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,9.815474186325446e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.249676127685234e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.815472003538162e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0004656027886085,286.1122436523437,294.1499938964844,292.0577697753906,291.7311096191406,292.5531616210937,292.0353088378906,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931486565619,5.0629700432125455e-09,0.0009931436507031,-0.0123165724799036,0.0,0.0,0.0,-0.0073227458633482,60.0,8.39423942565918,-0.0,-6.724935275315147e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,9.321003744844349e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,9.815474186325446e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.249676127685234e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.815472003538162e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0004656027886085,286.1122436523437,294.1499938964844,292.0577697753906,291.7311096191406,292.5531616210937,292.0353088378906,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931486565619,5.0629700432125455e-09,0.0009931436507031,-0.0123165724799036,0.0,0.0,0.0,-0.0073227458633482,60.0,8.39423942565918,-0.0,-6.724935275315147e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
