time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.323194535681978e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.817781392484903e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.251380156958476e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.81777920969762e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.000465712219011,286.11749267578125,294.1499938964844,292.0613708496094,291.73468017578125,292.544677734375,292.0393981933594,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.090255772444152e-09,0.000993376947008,-0.0123880570754408,0.0,0.0,0.0,-0.0073362728580832,60.0,8.415355682373047,-0.0,-6.728095769403808e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.323194535681978e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.817781392484903e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.251380156958476e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.81777920969762e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.000465712219011,286.11749267578125,294.1499938964844,292.0613708496094,291.73468017578125,292.544677734375,292.0393981933594,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.090255772444152e-09,0.000993376947008,-0.0123880570754408,0.0,0.0,0.0,-0.0073362728580832,60.0,8.415355682373047,-0.0,-6.728095769403808e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,9.324264101451264e-05,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.81890771072358e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.252211798913777e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.818904800340532e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0004657656536437,286.1200866699219,294.1499938964844,292.0617370605469,291.7350158691406,292.5404968261719,292.0409545898437,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.1035766723828155e-09,0.0009934908011928,-0.0124229565262794,0.0,0.0,0.0,-0.0073428764007985,60.0,8.421977043151855,-0.0,-6.72963906822588e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.325324936071412e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.820025297813118e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,7.253037620102987e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,9.820023115025832e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0004658186808228,286.1226806640625,294.1499938964844,292.0611877441406,291.7344970703125,292.53631591796875,292.042236328125,286.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167954318032124e-09,0.0009936038404703,-0.0124575877562165,0.0,0.0,0.0,-0.0073494291864335,60.0,8.427135467529297,-0.0,-6.731170998364179e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.327420411864296e-05,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.8222320957575e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,7.254667434608564e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,9.822229185374454e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.000465923367301,286.1278991699219,294.1499938964844,292.0575866699219,291.7309265136719,292.5279846191406,292.04412841796875,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428949987553105e-09,0.0009938271250575,-0.0125259645283222,0.0,0.0,0.0,-0.0073623685166239,60.0,8.434212684631348,-0.0,-6.734195068247574e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.327420411864296e-05,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.8222320957575e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,7.254667434608564e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,9.822229185374454e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.000465923367301,286.1278991699219,294.1499938964844,292.0575866699219,291.7309265136719,292.5279846191406,292.04412841796875,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428949987553105e-09,0.0009938271250575,-0.0125259645283222,0.0,0.0,0.0,-0.0073623685166239,60.0,8.434212684631348,-0.0,-6.734195068247574e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,9.329447493655608e-05,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.82436613412574e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.256244134623557e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.824363951338456e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0004660246195271,286.13311767578125,294.1499938964844,292.0509948730469,291.724365234375,292.5196533203125,292.0442810058594,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168141470335286e-09,0.0009940429590642,-0.0125921061262488,0.0,0.0,0.0,-0.0073748840950429,60.0,8.433554649353027,-0.0,-6.737121793776168e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,9.329447493655608e-05,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.82436613412574e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.256244134623557e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.824363951338456e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0004660246195271,286.13311767578125,294.1499938964844,292.0509948730469,291.724365234375,292.5196533203125,292.0442810058594,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.168141470335286e-09,0.0009940429590642,-0.0125921061262488,0.0,0.0,0.0,-0.0073748840950429,60.0,8.433554649353027,-0.0,-6.737121793776168e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.331426554126664e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.82644996838644e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,7.257782999658957e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.826447785599156e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0004661234852392,286.1383056640625,294.1499938964844,292.0417785644531,291.7152404785156,292.5112609863281,292.0426025390625,286.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.1927870892143355e-09,0.0009942536707967,-0.0126566747203469,0.0,0.0,0.0,-0.0073871021158993,60.0,8.426948547363281,-0.0,-6.73997888611666e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.331426554126664e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.82644996838644e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,7.257782999658957e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.826447785599156e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0004661234852392,286.1383056640625,294.1499938964844,292.0417785644531,291.7152404785156,292.5112609863281,292.0426025390625,286.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.1927870892143355e-09,0.0009942536707967,-0.0126566747203469,0.0,0.0,0.0,-0.0073871021158993,60.0,8.426948547363281,-0.0,-6.73997888611666e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.333348134532572e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.828473412198946e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,7.259276753757149e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.8284705018159e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0004662194405682,286.1435241699219,294.1499938964844,292.03033447265625,291.7038879394531,292.5028076171875,292.0390930175781,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.2167132835734265e-09,0.0009944583289325,-0.0127193573862314,0.0,0.0,0.0,-0.0073989629745483,60.0,8.415098190307617,-0.0,-6.742753555499803e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.333348134532572e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.828473412198946e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,7.259276753757149e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.8284705018159e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0004662194405682,286.1435241699219,294.1499938964844,292.03033447265625,291.7038879394531,292.5028076171875,292.0390930175781,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.2167132835734265e-09,0.0009944583289325,-0.0127193573862314,0.0,0.0,0.0,-0.0073989629745483,60.0,8.415098190307617,-0.0,-6.742753555499803e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,9.334280184702948e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,9.8294549388811e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.260002166731283e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.829452756093816e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0004662660358007,286.1461181640625,294.1499938964844,292.0238952636719,291.697509765625,292.4985046386719,292.0364074707031,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945627534762,5.228326216411006e-09,0.0009945575147867,-0.0127497809007763,0.0,0.0,0.0,-0.0074047199450433,60.0,8.406930923461914,-0.0,-6.744100033984068e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,9.335202776128426e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.830426279222591e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,7.260719576152042e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,9.830423368839548e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0004663121071644,286.1487121582031,294.1499938964844,292.0170288085937,291.6907043457031,292.49420166015625,292.0333557128906,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946608915925,5.239811695645358e-09,0.000994655652903,-0.0127798710018396,0.0,0.0,0.0,-0.0074104135856032,60.0,8.397953033447266,-0.0,-6.74543230161362e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.337012306787074e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.832331852521747e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.262127473950386e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.832329669734464e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0004664025327656,286.1539001464844,294.1499938964844,292.0022888183594,291.67608642578125,292.4855041503906,292.0264587402344,286.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.2623545521157675e-09,0.0009948485530912,-0.0128389298915863,0.0,0.0,0.0,-0.0074215894564986,60.0,8.378292083740234,-0.0,-6.748047809423954e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.337012306787074e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.832331852521747e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.262127473950386e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.832329669734464e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0004664025327656,286.1539001464844,294.1499938964844,292.0022888183594,291.67608642578125,292.4855041503906,292.0264587402344,286.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.2623545521157675e-09,0.0009948485530912,-0.0128389298915863,0.0,0.0,0.0,-0.0074215894564986,60.0,8.378292083740234,-0.0,-6.748047809423954e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,9.338735981145874e-05,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.834147203946486e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,7.263467705342919e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.834145021159202e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0004664886509999,286.1590881347656,294.1499938964844,291.98651123046875,291.6604309082031,292.4766540527344,292.0178527832031,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950374951586,5.2838218245199195e-09,0.0009950321400538,-0.0128951705992221,0.0,0.0,0.0,-0.0074322316795587,60.0,8.355077743530273,-0.0,-6.750538261712792e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,9.338735981145874e-05,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.834147203946486e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,7.263467705342919e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.834145021159202e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0004664886509999,286.1590881347656,294.1499938964844,291.98651123046875,291.6604309082031,292.4766540527344,292.0178527832031,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950374951586,5.2838218245199195e-09,0.0009950321400538,-0.0128951705992221,0.0,0.0,0.0,-0.0074322316795587,60.0,8.355077743530273,-0.0,-6.750538261712792e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,9.340394171886146e-05,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.835892706178127e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.264757732627913e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.835890523390844e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,0.0004665714805014,286.1642761230469,294.1499938964844,291.9700622558594,291.64410400390625,292.4676208496094,292.0078125,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952139807865,5.304471972777946e-09,0.000995208742097,-0.012949270196259,0.0,0.0,0.0,-0.0074424687772989,60.0,8.329490661621094,-0.0,-6.75293492236051e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,9.340394171886146e-05,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.835892706178127e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.264757732627913e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.835890523390844e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,0.0004665714805014,286.1642761230469,294.1499938964844,291.9700622558594,291.64410400390625,292.4676208496094,292.0078125,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952139807865,5.304471972777946e-09,0.000995208742097,-0.012949270196259,0.0,0.0,0.0,-0.0074424687772989,60.0,8.329490661621094,-0.0,-6.75293492236051e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.3420225312002e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.837607649387792e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.266023749252781e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.837605466600507e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0004666528257075,286.1694641113281,294.1499938964844,291.95330810546875,291.6275329589844,292.4586181640625,291.998046875,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953875560313,5.324752638813379e-09,0.0009953823173418,-0.0130024012178182,0.0,0.0,0.0,-0.0074525233358144,60.0,8.304123878479004,-0.0,-6.755288950444084e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.3420225312002e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.837607649387792e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.266023749252781e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.837605466600507e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.0004666528257075,286.1694641113281,294.1499938964844,291.95330810546875,291.6275329589844,292.4586181640625,291.998046875,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953875560313,5.324752638813379e-09,0.0009953823173418,-0.0130024012178182,0.0,0.0,0.0,-0.0074525233358144,60.0,8.304123878479004,-0.0,-6.755288950444084e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,9.342765406472608e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,9.838389814831316e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,7.266601460287347e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,9.838387632044032e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0004666899330914,286.17205810546875,294.1499938964844,291.9449768066406,291.6192321777344,292.4540710449219,291.9925842285156,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.334000796608507e-09,0.0009954613633453,-0.0130266305059194,0.0,0.0,0.0,-0.0074571082368493,60.0,8.29030990600586,-0.0,-6.756362580517816e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,9.343497367808597e-05,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.839160338742658e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,7.267170440172777e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.839158155955374e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0004667264875024,286.17462158203125,294.1499938964844,291.93670654296875,291.6110534667969,292.449462890625,291.98681640625,286.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955444838851,5.34311350719463e-09,0.0009955391287803,-0.0130505030974745,0.0,0.0,0.0,-0.0074616251513361,60.0,8.276246070861816,-0.0,-6.757420578651363e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.344834688818082e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.840568236541004e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,7.268210174515843e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.84056605375372e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004667932807933,286.1798095703125,294.1499938964844,291.9205627441406,291.5950622558594,292.4400634765625,291.97430419921875,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956868598237,5.359764632117958e-09,0.0009956815047189,-0.0130941271781921,0.0,0.0,0.0,-0.0074698799289762,60.0,8.247905731201172,-0.0,-6.759353965435366e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.344834688818082e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.840568236541004e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,7.268210174515843e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.84056605375372e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004667932807933,286.1798095703125,294.1499938964844,291.9205627441406,291.5950622558594,292.4400634765625,291.97430419921875,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956868598237,5.359764632117958e-09,0.0009956815047189,-0.0130941271781921,0.0,0.0,0.0,-0.0074698799289762,60.0,8.247905731201172,-0.0,-6.759353965435366e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.34623385546729e-05,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,9.842042345553637e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,7.269299385370687e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,9.842040162766352e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0004668631881941,286.1849975585937,294.1499938964844,291.9053649902344,291.5799560546875,292.4306640625,291.9617614746094,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.377195133604573e-09,0.0009958307491615,-0.0131397908553481,0.0,0.0,0.0,-0.0074785216711461,60.0,8.219409942626953,-0.0,-6.761377591146811e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.34623385546729e-05,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,9.842042345553637e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,7.269299385370687e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,9.842040162766352e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0004668631881941,286.1849975585937,294.1499938964844,291.9053649902344,291.5799560546875,292.4306640625,291.9617614746094,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.377195133604573e-09,0.0009958307491615,-0.0131397908553481,0.0,0.0,0.0,-0.0074785216711461,60.0,8.219409942626953,-0.0,-6.761377591146811e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,9.347397281089798e-05,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,9.843266889220104e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,7.27020378690213e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.84326543402858e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004669213376473,286.1901550292969,294.1499938964844,291.89141845703125,291.566162109375,292.42120361328125,291.9491882324219,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959599701687,5.3916835440759314e-09,0.0009959544986486,-0.0131777469068765,0.0,0.0,0.0,-0.0074857035651803,60.0,8.192468643188477,-0.0,-6.763060156345091e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,9.347397281089798e-05,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,9.843266889220104e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,7.27020378690213e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.84326543402858e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004669213376473,286.1901550292969,294.1499938964844,291.89141845703125,291.566162109375,292.42120361328125,291.9491882324219,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959599701687,5.3916835440759314e-09,0.0009959544986486,-0.0131777469068765,0.0,0.0,0.0,-0.0074857035651803,60.0,8.192468643188477,-0.0,-6.763060156345091e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,9.348503226647152e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.844431042438372e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.271063805092126e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.844428859651087e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0004669765476137,286.1953125,294.1499938964844,291.879150390625,291.5539855957031,292.41168212890625,291.9369201660156,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960776660591,5.405448977313654e-09,0.000996072194539,-0.0132138105109334,0.0,0.0,0.0,-0.0074925278313457,60.0,8.167152404785156,-0.0,-6.764659588043287e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,9.348503226647152e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.844431042438372e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.271063805092126e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.844428859651087e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0004669765476137,286.1953125,294.1499938964844,291.879150390625,291.5539855957031,292.41168212890625,291.9369201660156,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960776660591,5.405448977313654e-09,0.000996072194539,-0.0132138105109334,0.0,0.0,0.0,-0.0074925278313457,60.0,8.167152404785156,-0.0,-6.764659588043287e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.348992898594588e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,9.84494763542898e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,7.27144506527111e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,9.844945452641696e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0004670010530389,286.1979064941406,294.1499938964844,291.873779296875,291.5486755371094,292.4069519042969,291.9310913085937,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.4115512071462035e-09,0.0009961242321878,-0.0132297966629266,0.0,0.0,0.0,-0.0074955523014068,60.0,8.155674934387207,-0.0,-6.76536799915084e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.349465108243749e-05,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,9.845444583334027e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,7.271811773534864e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,9.845442400546744e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0004670246271416,286.20050048828125,294.1499938964844,291.86895751953125,291.5438842773437,292.4022216796875,291.9254150390625,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417427839660149e-09,0.0009961744071915,-0.013245191425085,0.0,0.0,0.0,-0.0074984650127589,60.0,8.14469051361084,-0.0,-6.766050830719905e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,9.350341133540496e-05,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.846367174759509e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.272493530763313e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,9.846364991972224e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0004670683993026,286.2056579589844,294.1499938964844,291.8612365722656,291.5362243652344,292.3927917480469,291.91455078125,286.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.428338223367746e-09,0.0009962680051103,-0.0132737746462225,0.0,0.0,0.0,-0.0075038750655949,60.0,8.124120712280273,-0.0,-6.767318438960501e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,9.350341133540496e-05,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.846367174759509e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.272493530763313e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,9.846364991972224e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0004670683993026,286.2056579589844,294.1499938964844,291.8612365722656,291.5362243652344,292.3927917480469,291.91455078125,286.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.428338223367746e-09,0.0009962680051103,-0.0132737746462225,0.0,0.0,0.0,-0.0075038750655949,60.0,8.124120712280273,-0.0,-6.767318438960501e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.351057087769732e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.847120236372577e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.273050141520798e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.847118781181052e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004671041388064,286.2108154296875,294.1499938964844,291.8563537597656,291.5313720703125,292.38348388671875,291.9049072265625,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437246208828128e-09,0.0009963441407307,-0.0132971126586198,0.0,0.0,0.0,-0.0075082913972437,60.0,8.107438087463379,-0.0,-6.768353699726505e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.351057087769732e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.847120236372577e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.273050141520798e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.847118781181052e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004671041388064,286.2108154296875,294.1499938964844,291.8563537597656,291.5313720703125,292.38348388671875,291.9049072265625,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437246208828128e-09,0.0009963441407307,-0.0132971126586198,0.0,0.0,0.0,-0.0075082913972437,60.0,8.107438087463379,-0.0,-6.768353699726505e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.351644985144958e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.847739420365542e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,7.273507071658969e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.847737237578258e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0004671335045713,286.2159729003906,294.1499938964844,291.8547058105469,291.5297546386719,292.37432861328125,291.896728515625,286.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444560358114359e-09,0.0009964067721739,-0.0133162727579474,0.0,0.0,0.0,-0.007511917501688,60.0,8.095032691955566,-0.0,-6.769203508838474e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
