time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,9.351644985144958e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.847739420365542e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,7.273507071658969e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,9.847737237578258e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0004671335045713,286.2159729003906,294.1499938964844,291.8547058105469,291.5297546386719,292.37432861328125,291.896728515625,286.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444560358114359e-09,0.0009964067721739,-0.0133162727579474,0.0,0.0,0.0,-0.007511917501688,60.0,8.095032691955566,-0.0,-6.769203508838474e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.352075721835718e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.848192712524906e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,7.273841765709221e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.848191257333384e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0004671550414059,286.2211303710937,294.1499938964844,291.856689453125,291.5317077636719,292.3653869628906,291.8906555175781,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922735323298e-09,0.0009964525233954,-0.0133303208276629,0.0,0.0,0.0,-0.0075145754963159,60.0,8.08825969696045,-0.0,-6.769826654817734e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.352075721835718e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.848192712524906e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,7.273841765709221e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.848191257333384e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0004671550414059,286.2211303710937,294.1499938964844,291.856689453125,291.5317077636719,292.3653869628906,291.8906555175781,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922735323298e-09,0.0009964525233954,-0.0133303208276629,0.0,0.0,0.0,-0.0075145754963159,60.0,8.08825969696045,-0.0,-6.769826654817734e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,9.352221968583764e-05,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.848346962826326e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.273955998243764e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,9.848344780039042e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0004671623464673,286.22369384765625,294.1499938964844,291.8591613769531,291.5341491699219,292.361083984375,291.8888854980469,286.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451739504280795e-09,0.0009964678902179,-0.0133350808173418,0.0,0.0,0.0,-0.0075154756195843,60.0,8.087885856628418,-0.0,-6.770037686010255e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,9.35237476369366e-05,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.8485077614896e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,7.274074596352875e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.848506306298076e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,0.0004671700007747,286.2262878417969,294.1499938964844,291.8626708984375,291.53765869140625,292.3567199707031,291.8867492675781,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453644202901842e-09,0.0009964843047782,-0.0133400717750191,0.0,0.0,0.0,-0.0075164199806749,60.0,8.086712837219238,-0.0,-6.770258664801079e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.352491906611247e-05,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,9.84863145276904e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.274165545823053e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,9.848629269981755e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.0004671758506447,286.2314453125,294.1499938964844,291.8730773925781,291.5479736328125,292.3485107421875,291.8860778808594,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,8.093148231506348,-0.0,-6.770427773972187e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.352491906611247e-05,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,9.84863145276904e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.274165545823053e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,9.848629269981755e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.0004671758506447,286.2314453125,294.1499938964844,291.8730773925781,291.5479736328125,292.3485107421875,291.8860778808594,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,8.093148231506348,-0.0,-6.770427773972187e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,9.352489723823965e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,9.848629269981755e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,7.27416409063153e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,9.848627087194473e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004671757633332,286.236572265625,294.1499938964844,291.8883056640625,291.56304931640625,292.3406677246094,291.8880615234375,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.105567932128906,-0.0,-6.770423510715774e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,9.352489723823965e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,9.848629269981755e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,7.27416409063153e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,9.848627087194473e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004671757633332,286.236572265625,294.1499938964844,291.8883056640625,291.56304931640625,292.3406677246094,291.8880615234375,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.105567932128906,-0.0,-6.770423510715774e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.352310735266656e-05,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,9.848440095083788e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,7.274024392245337e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,9.848437912296504e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0004671667993534,286.2417297363281,294.1499938964844,291.90869140625,291.5832824707031,292.3333435058594,291.8934631347656,286.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.45281952923915e-09,0.0009964773198589,-0.0133379101753234,0.0,0.0,0.0,-0.0075160120613873,60.0,8.12621784210205,-0.0,-6.770162741531749e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,9.352310735266656e-05,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,9.848440095083788e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,7.274024392245337e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,9.848437912296504e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0004671667993534,286.2417297363281,294.1499938964844,291.90869140625,291.5832824707031,292.3333435058594,291.8934631347656,286.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.45281952923915e-09,0.0009964773198589,-0.0133379101753234,0.0,0.0,0.0,-0.0075160120613873,60.0,8.12621784210205,-0.0,-6.770162741531749e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,9.351981861982496e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,9.848093759501352e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,7.27376900613308e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.84809230430983e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.000467150384793,286.24688720703125,294.1499938964844,291.9346618652344,291.6090393066406,292.3266296386719,291.90264892578125,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448721029921444e-09,0.0009964423952624,-0.0133271729573607,0.0,0.0,0.0,-0.0075139799155294,60.0,8.15546989440918,-0.0,-6.76968667789879e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,9.351981861982496e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,9.848093759501352e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,7.27376900613308e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.84809230430983e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.000467150384793,286.24688720703125,294.1499938964844,291.9346618652344,291.6090393066406,292.3266296386719,291.90264892578125,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448721029921444e-09,0.0009964423952624,-0.0133271729573607,0.0,0.0,0.0,-0.0075139799155294,60.0,8.15546989440918,-0.0,-6.76968667789879e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,9.351741755381228e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,9.84784128377214e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,7.273582014022395e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,9.847839100984856e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0004671384231187,286.2494506835937,294.1499938964844,291.94989013671875,291.6241149902344,292.3236389160156,291.9093322753906,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445728312736264e-09,0.0009964166674762,-0.0133193330839276,0.0,0.0,0.0,-0.0075124958530068,60.0,8.17478084564209,-0.0,-6.769339222501003e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.351479093311356e-05,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.847564797382802e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.273377559613436e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.847562614595518e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0004671252972912,286.25201416015625,294.1499938964844,291.96661376953125,291.6407165527344,292.32080078125,291.9169311523437,286.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442451378456781e-09,0.0009963884949684,-0.0133107490837574,0.0,0.0,0.0,-0.0075108711607754,60.0,8.195953369140625,-0.0,-6.768958371594638e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,9.350878099212424e-05,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,9.846931061474606e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,7.272910443134606e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.846929606283084e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0004670952621381,286.2571716308594,294.1499938964844,292.00494384765625,291.6787109375,292.31549072265625,291.9342041015625,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434953376237672e-09,0.000996324699372,-0.013291104696691,0.0,0.0,0.0,-0.0075071551837027,60.0,8.242942810058594,-0.0,-6.768087246200595e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,9.350878099212424e-05,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,9.846931061474606e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,7.272910443134606e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.846929606283084e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0004670952621381,286.2571716308594,294.1499938964844,292.00494384765625,291.6787109375,292.31549072265625,291.9342041015625,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434953376237672e-09,0.000996324699372,-0.013291104696691,0.0,0.0,0.0,-0.0075071551837027,60.0,8.242942810058594,-0.0,-6.768087246200595e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.350073378300294e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,9.846084140008315e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,7.272284710779786e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.846082684816793e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0004670550988521,286.2622985839844,294.1499938964844,292.04998779296875,291.723388671875,292.3111877441406,291.956787109375,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962442563846,5.424926285968468e-09,0.0009962387848645,-0.0132648358121514,0.0,0.0,0.0,-0.0075021837837994,60.0,8.302241325378418,-0.0,-6.766921956113947e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.350073378300294e-05,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926513671875,0.0,0.0,9.846084140008315e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,7.272284710779786e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.846082684816793e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0004670550988521,286.2622985839844,294.1499938964844,292.04998779296875,291.723388671875,292.3111877441406,291.956787109375,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962442563846,5.424926285968468e-09,0.0009962387848645,-0.0132648358121514,0.0,0.0,0.0,-0.0075021837837994,60.0,8.302241325378418,-0.0,-6.766921956113947e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,9.349093306809664e-05,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.845051681622864e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.27152219042182e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.84505022643134e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0004670061171054,286.2674560546875,294.1499938964844,292.09918212890625,291.7703552246094,292.3075866699219,291.98309326171875,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961398318409,5.412705395002604e-09,0.0009961344767361,-0.0132328197360038,0.0,0.0,0.0,-0.0074961259961128,60.0,8.366263389587402,-0.0,-6.765502291727898e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,9.349093306809664e-05,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.845051681622864e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.27152219042182e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.84505022643134e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0004670061171054,286.2674560546875,294.1499938964844,292.09918212890625,291.7703552246094,292.3075866699219,291.98309326171875,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961398318409,5.412705395002604e-09,0.0009961344767361,-0.0132328197360038,0.0,0.0,0.0,-0.0074961259961128,60.0,8.366263389587402,-0.0,-6.765502291727898e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,9.347761806566268e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.843648876994848e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.27048609405756e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,9.843647421803324e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0004669396148528,286.2725830078125,294.1499938964844,292.1495056152344,291.8150329589844,292.3052978515625,292.0145568847656,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959978051483,5.396105784427618e-09,0.0009959924500435,-0.0131893325597047,0.0,0.0,0.0,-0.0074878963641822,60.0,8.432127952575684,-0.0,-6.763573878743045e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,9.347761806566268e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.843648876994848e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.27048609405756e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,9.843647421803324e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0004669396148528,286.2725830078125,294.1499938964844,292.1495056152344,291.8150329589844,292.3052978515625,292.0145568847656,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959978051483,5.396105784427618e-09,0.0009959924500435,-0.0131893325597047,0.0,0.0,0.0,-0.0074878963641822,60.0,8.432127952575684,-0.0,-6.763573878743045e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,9.34701965888962e-05,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,9.842868166742846e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,7.269909110618755e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.842865983955562e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0004669025365728,286.275146484375,294.1499938964844,292.175048828125,291.8365478515625,292.3046264648437,292.03192138671875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959184098988,5.38685895890012e-09,0.000995913054794,-0.0131651079282164,0.0,0.0,0.0,-0.0074833105318248,60.0,8.464478492736816,-0.0,-6.762500248669312e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,9.346250590169802e-05,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.842057625064626e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.26931102690287e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,9.842056169873103e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0004668641195166,286.2777099609375,294.1499938964844,292.2008972167969,291.8575134277344,292.3041381835937,292.0499267578125,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958363370969,5.377273737394717e-09,0.0009958308655768,-0.0131399966776371,0.0,0.0,0.0,-0.0074785579927265,60.0,8.49647331237793,-0.0,-6.761386828202376e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.344662248622626e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.840385610004888e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,7.268075569299981e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,9.840383427217604e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0004667848115786,286.2828674316406,294.1499938964844,292.2533264160156,291.8979187011719,292.3037414550781,292.08740234375,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956673020496,5.357482013579329e-09,0.0009956619469448,-0.0130881462246179,0.0,0.0,0.0,-0.0074687479063868,60.0,8.559388160705566,-0.0,-6.759088932994929e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.344662248622626e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.840385610004888e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,7.268075569299981e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,9.840383427217604e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,0.0004667848115786,286.2828674316406,294.1499938964844,292.2533264160156,291.8979187011719,292.3037414550781,292.08740234375,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956673020496,5.357482013579329e-09,0.0009956619469448,-0.0130881462246179,0.0,0.0,0.0,-0.0074687479063868,60.0,8.559388160705566,-0.0,-6.759088932994929e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.34301715460606e-05,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,9.838652476901188e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,7.266795728355646e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,9.838651021709666e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0004667026223614,286.2879943847656,294.1499938964844,292.3066711425781,291.93634033203125,292.3044128417969,292.12774658203125,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.336977082492922e-09,0.0009954867418855,-0.0130344275385141,0.0,0.0,0.0,-0.0074585829861462,60.0,8.619477272033691,-0.0,-6.756707904287397e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.34301715460606e-05,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,9.838652476901188e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,7.266795728355646e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,9.838651021709666e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0004667026223614,286.2879943847656,294.1499938964844,292.3066711425781,291.93634033203125,292.3044128417969,292.12774658203125,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.336977082492922e-09,0.0009954867418855,-0.0130344275385141,0.0,0.0,0.0,-0.0074585829861462,60.0,8.619477272033691,-0.0,-6.756707904287397e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,9.3414171715267e-05,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,9.836968092713504e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,7.265551539603621e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.836966637521982e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0004666227323468,286.2931213378906,294.1499938964844,292.3609313964844,291.972900390625,292.3061218261719,292.1705017089844,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953216649591,5.317042806041172e-09,0.0009953163098543,-0.01298220269382,0.0,0.0,0.0,-0.0074487011879682,60.0,8.676864624023438,-0.0,-6.754393666597025e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,9.3414171715267e-05,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,9.836968092713504e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,7.265551539603621e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.836966637521982e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0004666227323468,286.2931213378906,294.1499938964844,292.3609313964844,291.972900390625,292.3061218261719,292.1705017089844,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953216649591,5.317042806041172e-09,0.0009953163098543,-0.01298220269382,0.0,0.0,0.0,-0.0074487011879682,60.0,8.676864624023438,-0.0,-6.754393666597025e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.339943790109828e-05,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.8354161309544e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,7.264404848683625e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.835414675762876e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0004665490996558,286.2982482910156,294.1499938964844,292.4159851074219,292.0076904296875,292.3088684082031,292.2152099609375,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951647371053,5.298673944054144e-09,0.0009951594984158,-0.012934080325067,0.0,0.0,0.0,-0.0074395961128175,60.0,8.73176097869873,-0.0,-6.752262038389746e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.339943790109828e-05,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.8354161309544e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,7.264404848683625e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.835414675762876e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0004665490996558,286.2982482910156,294.1499938964844,292.4159851074219,292.0076904296875,292.3088684082031,292.2152099609375,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951647371053,5.298673944054144e-09,0.0009951594984158,-0.012934080325067,0.0,0.0,0.0,-0.0074395961128175,60.0,8.73176097869873,-0.0,-6.752262038389746e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.33926203288138e-05,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.83469872153364e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.263875158969313e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,9.834696538746356e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.000466515077278,286.30084228515625,294.1499938964844,292.4437866210937,292.02447509765625,292.3105773925781,292.2380065917969,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950925596058,5.290181626094181e-09,0.000995087204501,-0.0129118310287594,0.0,0.0,0.0,-0.0074353879317641,60.0,8.758200645446777,-0.0,-6.751276515615245e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,9.338635572930798e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.834038792178036e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,7.263387669809163e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.834037336986512e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0004664837906602,286.30340576171875,294.1499938964844,292.4718017578125,292.0408630371094,292.3125305175781,292.2611694335937,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.2823740936958075e-09,0.0009950204985216,-0.0128913763910532,0.0,0.0,0.0,-0.0074315178208053,60.0,8.784160614013672,-0.0,-6.750370573627151e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.33754417928867e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.832889190874994e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,7.262538565555587e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.832887735683472e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0004664292791858,286.3085327148437,294.1499938964844,292.5282592773437,292.0724792480469,292.3168334960937,292.30828857421875,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.2687703089304705e-09,0.0009949037339538,-0.0128557374700903,0.0,0.0,0.0,-0.0074247713200747,60.0,8.834977149963379,-0.0,-6.748791747668292e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.33754417928867e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.832889190874994e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,7.262538565555587e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.832887735683472e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0004664292791858,286.3085327148437,294.1499938964844,292.5282592773437,292.0724792480469,292.3168334960937,292.30828857421875,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.2687703089304705e-09,0.0009949037339538,-0.0128557374700903,0.0,0.0,0.0,-0.0074247713200747,60.0,8.834977149963379,-0.0,-6.748791747668292e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,9.336893708677962e-05,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.8322045232635e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.262032886501402e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.832203068071976e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0004663967702072,286.31365966796875,294.1499938964844,292.5853576660156,292.1026611328125,292.3222045898437,292.3573303222656,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948395891115,5.260659907690979e-09,0.000994834350422,-0.0128344902768731,0.0,0.0,0.0,-0.0074207508005201,60.0,8.883284568786621,-0.0,-6.747850989086146e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,9.336893708677962e-05,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.8322045232635e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.262032886501402e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.832203068071976e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0004663967702072,286.31365966796875,294.1499938964844,292.5853576660156,292.1026611328125,292.3222045898437,292.3573303222656,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948395891115,5.260659907690979e-09,0.000994834350422,-0.0128344902768731,0.0,0.0,0.0,-0.0074207508005201,60.0,8.883284568786621,-0.0,-6.747850989086146e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
