time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.336563380202278e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.83185600489378e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.261776045197621e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.831854549702256e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0004663802683353,286.3187866210937,294.1499938964844,292.6429748535156,292.1315612792969,292.3282775878906,292.4073791503906,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948044316843,5.2565374275559415e-09,0.0009947990765795,-0.0128236897289752,0.0,0.0,0.0,-0.0074187070131301,60.0,8.930035591125488,-0.0,-6.74737279382498e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,9.336563380202278e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.83185600489378e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,7.261776045197621e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.831854549702256e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,0.0004663802683353,286.3187866210937,294.1499938964844,292.6429748535156,292.1315612792969,292.3282775878906,292.4073791503906,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948044316843,5.2565374275559415e-09,0.0009947990765795,-0.0128236897289752,0.0,0.0,0.0,-0.0074187070131301,60.0,8.930035591125488,-0.0,-6.74737279382498e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.336729999631645e-05,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.832032083068044e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,7.261905557243153e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.83203062787652e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0004663886211346,286.3239440917969,294.1499938964844,292.7010803222656,292.15924072265625,292.3351135253906,292.4588928222656,286.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258610880076731e-09,0.0009948166552931,-0.012829122133553,0.0,0.0,0.0,-0.0074197342619299,60.0,8.975106239318848,-0.0,-6.747613667812402e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.336729999631645e-05,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.832032083068044e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,7.261905557243153e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.83203062787652e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0004663886211346,286.3239440917969,294.1499938964844,292.7010803222656,292.15924072265625,292.3351135253906,292.4588928222656,286.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258610880076731e-09,0.0009948166552931,-0.012829122133553,0.0,0.0,0.0,-0.0074197342619299,60.0,8.975106239318848,-0.0,-6.747613667812402e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.337135270470752e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.832458454184234e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,7.262220606207848e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.832456998992713e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0004664088774006,286.3265075683594,294.1499938964844,292.73028564453125,292.17266845703125,292.3391418457031,292.48541259765625,286.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263657509857467e-09,0.0009948603110387,-0.0128423431888222,0.0,0.0,0.0,-0.0074222381226718,60.0,8.996600151062012,-0.0,-6.748199155026668e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.337545634480192e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.832890646066517e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,7.26254002074711e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,9.832889190874994e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0004664293664973,286.3290710449219,294.1499938964844,292.75958251953125,292.18585205078125,292.3431701660156,292.511962890625,286.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.268768976662841e-09,0.0009949044324457,-0.0128557337448,0.0,0.0,0.0,-0.0074247745797038,60.0,9.01809024810791,-0.0,-6.748791747668292e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.338689415017144e-05,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.834095544647424e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,7.263429142767563e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.834094089455904e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0004664864973165,286.334228515625,294.1499938964844,292.81842041015625,292.21148681640625,292.3516845703125,292.565673828125,286.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950305102393,5.283011805801152e-09,0.0009950251551344,-0.0128930490463972,0.0,0.0,0.0,-0.007431830279529,60.0,9.060245513916016,-0.0,-6.75044447007167e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.338689415017144e-05,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.834095544647424e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,7.263429142767563e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.834094089455904e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0004664864973165,286.334228515625,294.1499938964844,292.81842041015625,292.21148681640625,292.3516845703125,292.565673828125,286.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950305102393,5.283011805801152e-09,0.0009950251551344,-0.0128930490463972,0.0,0.0,0.0,-0.007431830279529,60.0,9.060245513916016,-0.0,-6.75044447007167e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.340761607745662e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.83627760433592e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,7.265040767379105e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.836276149144396e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0004665900196414,286.33935546875,294.1499938964844,292.87750244140625,292.2362976074219,292.3614501953125,292.6212463378906,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952514665201,5.308823602945267e-09,0.0009952461114153,-0.0129606705158948,0.0,0.0,0.0,-0.0074446271173655,60.0,9.10083293914795,-0.0,-6.753440118245635e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.340761607745662e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.83627760433592e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,7.265040767379105e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.836276149144396e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0004665900196414,286.33935546875,294.1499938964844,292.87750244140625,292.2362976074219,292.3614501953125,292.6212463378906,286.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952514665201,5.308823602945267e-09,0.0009952461114153,-0.0129606705158948,0.0,0.0,0.0,-0.0074446271173655,60.0,9.10083293914795,-0.0,-6.753440118245635e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.34307900024578e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,9.838717232923956e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,7.266843022080138e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,9.838715777732432e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004667057655751,286.3445129394531,294.1499938964844,292.93682861328125,292.2603759765625,292.3717346191406,292.6771545410156,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498150587,5.337687625228682e-09,0.0009954927954822,-0.0130362892523407,0.0,0.0,0.0,-0.0074589354917407,60.0,9.140758514404297,-0.0,-6.756790327244745e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.34307900024578e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,9.838717232923956e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,7.266843022080138e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,9.838715777732432e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004667057655751,286.3445129394531,294.1499938964844,292.93682861328125,292.2603759765625,292.3717346191406,292.6771545410156,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498150587,5.337687625228682e-09,0.0009954927954822,-0.0130362892523407,0.0,0.0,0.0,-0.0074589354917407,60.0,9.140758514404297,-0.0,-6.756790327244745e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,9.34645941015333e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.842276631388812e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,7.269472553161904e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.84227517619729e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0004668746259994,286.34967041015625,294.1499938964844,292.9962463378906,292.28387451171875,292.3834533691406,292.7348022460937,286.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958583395928,5.379794387749825e-09,0.000995852984488,-0.0131465997546911,0.0,0.0,0.0,-0.0074798101559281,60.0,9.179741859436035,-0.0,-6.761679571809509e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,9.34645941015333e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.842276631388812e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,7.269472553161904e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.84227517619729e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0004668746259994,286.34967041015625,294.1499938964844,292.9962463378906,292.28387451171875,292.3834533691406,292.7348022460937,286.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958583395928,5.379794387749825e-09,0.000995852984488,-0.0131465997546911,0.0,0.0,0.0,-0.0074798101559281,60.0,9.179741859436035,-0.0,-6.761679571809509e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.348123421659692e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.844028681982309e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.270766218425706e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.844027226790786e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0004669577465392,286.35223388671875,294.1499938964844,293.0260009765625,292.2954406738281,292.38934326171875,292.7635803222656,286.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.4005244720656265e-09,0.000996031332761,-0.0132009079679846,0.0,0.0,0.0,-0.0074900928884744,60.0,9.1991548538208,-0.0,-6.764086890598264e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.350067557534204e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,9.8460768640507e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,7.272278890013695e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.846075408859178e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0004670548951253,286.3548278808594,294.1499938964844,293.0557556152344,292.3069152832031,292.3955993652344,292.792724609375,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962435578927,5.424749982552157e-09,0.0009962380863726,-0.0132643738761544,0.0,0.0,0.0,-0.0075021004304289,60.0,9.21837043762207,-0.0,-6.76690135037461e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.354270150652157e-05,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.850502101471648e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.275547250173986e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.850500646280123e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0004672647919505,286.3599853515625,294.1499938964844,293.115234375,292.32958984375,292.40850830078125,292.8514404296875,287.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.477097442252443e-09,0.0009966848883777,-0.0134015129879117,0.0,0.0,0.0,-0.0075280470773577,60.0,9.25671100616455,-0.0,-6.772984306735452e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.354270150652157e-05,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.850502101471648e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,7.275547250173986e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.850500646280123e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0004672647919505,286.3599853515625,294.1499938964844,293.115234375,292.32958984375,292.40850830078125,292.8514404296875,287.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.477097442252443e-09,0.0009966848883777,-0.0134015129879117,0.0,0.0,0.0,-0.0075280470773577,60.0,9.25671100616455,-0.0,-6.772984306735452e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.359267278341576e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.855764074018224e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.279434066731483e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.855762618826702e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004675144155044,286.3651428222656,294.1499938964844,293.1746826171875,292.3520812988281,292.4226379394531,292.91119384765625,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972228435799,5.539351644046064e-09,0.0009972172556445,-0.0135646043345332,0.0,0.0,0.0,-0.0075589092448353,60.0,9.295072555541992,-0.0,-6.78022260558464e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.359267278341576e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.855764074018224e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.279434066731483e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.855762618826702e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004675144155044,286.3651428222656,294.1499938964844,293.1746826171875,292.3520812988281,292.4226379394531,292.91119384765625,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972228435799,5.539351644046064e-09,0.0009972172556445,-0.0135646043345332,0.0,0.0,0.0,-0.0075589092448353,60.0,9.295072555541992,-0.0,-6.78022260558464e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.364449215354398e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.8612203146331e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,7.283464219653979e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.86121958703734e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0004677732649724,286.37030029296875,294.1499938964844,293.23394775390625,292.37451171875,292.4371032714844,292.97119140625,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.603906227946709e-09,0.0009977691806852,-0.0137337213382124,0.0,0.0,0.0,-0.0075909113511443,60.0,9.333467483520508,-0.0,-6.787731621216153e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.364449215354398e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.8612203146331e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,7.283464219653979e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.86121958703734e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0004677732649724,286.37030029296875,294.1499938964844,293.23394775390625,292.37451171875,292.4371032714844,292.97119140625,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.603906227946709e-09,0.0009977691806852,-0.0137337213382124,0.0,0.0,0.0,-0.0075909113511443,60.0,9.333467483520508,-0.0,-6.787731621216153e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.370485349791124e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.867576591204852e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,7.28815866750665e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.86757586360909e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.000468074780656,286.37548828125,294.1499938964844,293.29302978515625,292.39697265625,292.453125,293.0320739746094,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984179632738,5.6791042979398315e-09,0.0009984123753383,-0.0139307184144854,0.0,0.0,0.0,-0.0076281907968223,60.0,9.372651100158691,-0.0,-6.796484086635246e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.370485349791124e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.867576591204852e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,7.28815866750665e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.86757586360909e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.000468074780656,286.37548828125,294.1499938964844,293.29302978515625,292.39697265625,292.453125,293.0320739746094,287.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984179632738,5.6791042979398315e-09,0.0009984123753383,-0.0139307184144854,0.0,0.0,0.0,-0.0076281907968223,60.0,9.372651100158691,-0.0,-6.796484086635246e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,9.37341246753931e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.87065941444598e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,7.290435314644128e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.87065795925446e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004682209983002,286.3780822753906,294.1499938964844,293.3224792480469,292.4082946777344,292.4610595703125,293.0625,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155715715850874e-09,0.0009987251833081,-0.0140262516215443,0.0,0.0,0.0,-0.0076462742872536,60.0,9.392155647277832,-0.0,-6.800731000566884e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.37653094297275e-05,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,9.873943054117262e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,7.292861118912697e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.87394159892574e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0004683767911046,286.38067626953125,294.1499938964844,293.3518371582031,292.419677734375,292.4693603515625,293.09307861328125,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754420939751981e-09,0.0009990569669753,-0.0141280265524983,0.0,0.0,0.0,-0.0076655317097902,60.0,9.411898612976074,-0.0,-6.80525644725094e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.382941789226606e-05,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,9.880694415187465e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.297847332665697e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.88069295999594e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.000468697049655,286.3858642578125,294.1499938964844,293.4102783203125,292.4427185058594,292.4864196777344,293.1543884277344,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834291272321934e-09,0.0009997393935918,-0.0143372612074017,0.0,0.0,0.0,-0.0077051240950822,60.0,9.451895713806152,-0.0,-6.814565267632133e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.382941789226606e-05,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,9.880694415187465e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.297847332665697e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.88069295999594e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.000468697049655,286.3858642578125,294.1499938964844,293.4102783203125,292.4427185058594,292.4864196777344,293.1543884277344,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834291272321934e-09,0.0009997393935918,-0.0143372612074017,0.0,0.0,0.0,-0.0077051240950822,60.0,9.451895713806152,-0.0,-6.814565267632133e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.38966404646635e-05,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.88777246675454e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,7.303075108211488e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.887771011563018e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0004690328205469,286.3910827636719,294.1499938964844,293.46832275390625,292.4662475585937,292.504638671875,293.2156677246094,287.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004614014178,5.918031842355731e-09,0.0010004554642364,-0.0145566333085298,0.0,0.0,0.0,-0.007746638264507,60.0,9.493478775024414,-0.0,-6.824331677535157e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.38966404646635e-05,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,9.88777246675454e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,7.303075108211488e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.887771011563018e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0004690328205469,286.3910827636719,294.1499938964844,293.46832275390625,292.4662475585937,292.504638671875,293.2156677246094,287.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004614014178,5.918031842355731e-09,0.0010004554642364,-0.0145566333085298,0.0,0.0,0.0,-0.007746638264507,60.0,9.493478775024414,-0.0,-6.824331677535157e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.396403766004369e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.894870163407175e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,7.308317435672507e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,9.894868708215654e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0004693694936577,286.39630126953125,294.1499938964844,293.5259094238281,292.4904479980469,292.5232238769531,293.27691650390625,287.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0019980097081316e-09,0.0010011736303567,-0.0147765930742025,0.0,0.0,0.0,-0.0077882641926407,60.0,9.535627365112305,-0.0,-6.834131482946759e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.396403766004369e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.894870163407175e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,7.308317435672507e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,9.894868708215654e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0004693694936577,286.39630126953125,294.1499938964844,293.5259094238281,292.4904479980469,292.5232238769531,293.27691650390625,287.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0019980097081316e-09,0.0010011736303567,-0.0147765930742025,0.0,0.0,0.0,-0.0077882641926407,60.0,9.535627365112305,-0.0,-6.834131482946759e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.40314057515934e-05,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.901964222081006e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.313557580346242e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.901963494485244e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004697060212492,286.4015197753906,294.1499938964844,293.5829162597656,292.5154113769531,292.5423278808594,293.3380126953125,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018971515819,6.0859304262805836e-09,0.0010018910979852,-0.014996463432908,0.0,0.0,0.0,-0.0078298719599843,60.0,9.578742980957031,-0.0,-6.843934841072041e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.40314057515934e-05,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.901964222081006e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.313557580346242e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.901963494485244e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004697060212492,286.4015197753906,294.1499938964844,293.5829162597656,292.5154113769531,292.5423278808594,293.3380126953125,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018971515819,6.0859304262805836e-09,0.0010018910979852,-0.014996463432908,0.0,0.0,0.0,-0.0078298719599843,60.0,9.578742980957031,-0.0,-6.843934841072041e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.406451135873796e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,9.905450860969722e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,7.316132541745901e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.9054494057782e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0004698713892139,286.40411376953125,294.1499938964844,293.6112060546875,292.5282287597656,292.55224609375,293.368408203125,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022496571764,6.127175655734618e-09,0.0010022434871643,-0.0151045089587569,0.0,0.0,0.0,-0.0078503172844648,60.0,9.601102828979492,-0.0,-6.848754452448702e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.409729682374746e-05,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.908903302857652e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,7.318682037293911e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,9.90890184766613e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0004700351855717,286.40673828125,294.1499938964844,293.6393127441406,292.54132080078125,292.562255859375,293.39874267578125,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025985538959,6.168019428542948e-09,0.0010025923838838,-0.015211503021419,0.0,0.0,0.0,-0.0078705642372369,60.0,9.623769760131836,-0.0,-6.85352929963301e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.41618563956581e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,9.915701230056584e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.323703175643459e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.915700502460822e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0004703576560132,286.4119567871094,294.1499938964844,293.6950378417969,292.5683288574219,292.58258056640625,293.459228515625,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032864520326,6.2484462048928435e-09,0.0010032802820205,-0.0154221858829259,0.0,0.0,0.0,-0.0079104360193014,60.0,9.6697359085083,-0.0,-6.862936174911739e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.41618563956581e-05,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,9.915701230056584e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.323703175643459e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.915700502460822e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0004703576560132,286.4119567871094,294.1499938964844,293.6950378417969,292.5683288574219,292.58258056640625,293.459228515625,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032864520326,6.2484462048928435e-09,0.0010032802820205,-0.0154221858829259,0.0,0.0,0.0,-0.0079104360193014,60.0,9.6697359085083,-0.0,-6.862936174911739e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.050000000745058,9.422198490938172e-05,299.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.050000000745058,9.922033495968208e-05,298.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.050000000745058,7.328380161197856e-05,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.050000000745058,9.922032040776684e-05,298.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.050000000745058,0.0004706580075435,286.4172058105469,285.4460144042969,293.75,292.5965881347656,292.6034851074219,293.5191955566406,287.0749816894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039270855486,6.323355172810352e-09,0.0010039207991212,-0.0156184127554297,0.0,0.0,0.0,-0.0079475715756416,60.0,9.71741008758545,-0.0,-6.871702851185546e-08,1.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
