time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.050000000745058,9.422198490938172e-05,299.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.050000000745058,9.922033495968208e-05,298.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.050000000745058,7.328380161197856e-05,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.050000000745058,9.922032040776684e-05,298.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.050000000745058,0.0004706580075435,286.4172058105469,285.4460144042969,293.75,292.5965881347656,292.6034851074219,293.5191955566406,287.0749816894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039270855486,6.323355172810352e-09,0.0010039207991212,-0.0156184127554297,0.0,0.0,0.0,-0.0079475715756416,60.0,9.71741008758545,-0.0,-6.871702851185546e-08,1.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.828125,0.6352857947349548,0.050000000745058,0.0408733785152435,299.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.827880859375,0.6352857947349548,0.050000000745058,0.0430416390299797,298.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.6352857947349548,0.050000000745058,0.031790405511856,298.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.6352857947349548,0.050000000745058,0.0430416353046894,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.6352857947349548,0.050000000745058,0.2041709572076797,286.9322509765625,285.4121398925781,293.7773132324219,292.6110534667969,296.6977844238281,297.5511779785156,287.2860717773437,1.0,0.1097180843353271,0.0893709883093833,0.0893709883093833,1.0,1.0,-0.4360328614711761,0.000732020533178,0.4353008270263672,-0.1265074759721756,0.0,0.0,0.0,10.159905433654783,60.0,1250.7967529296875,0.0,12.28847599029541,1.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.6319417357444763,0.050000000745058,0.045239683240652,299.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.786376953125,0.6319417357444763,0.050000000745058,0.0476395636796951,298.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78643798828125,0.6319417357444763,0.050000000745058,0.0351864211261272,298.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.786376953125,0.6319417357444763,0.050000000745058,0.0476395636796951,298.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.6319417357444763,0.050000000745058,0.2259815782308578,287.899169921875,285.3782043457031,293.8046569824219,292.62548828125,297.22332763671875,298.5618591308594,288.6025695800781,1.0,0.1210860386490821,0.1787419766187667,0.1787419766187667,1.0,1.0,-0.4820334613323211,0.0191463232040405,0.4628871381282806,-0.1188612505793571,0.0,0.0,0.0,12.505199432373049,60.0,2552.543701171875,0.0,16.680389404296875,1.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.045678898692131,299.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.0481020808219909,298.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.0355280339717865,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.0481020808219909,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.2281755656003952,287.7319030761719,285.3102111816406,293.8594970703125,292.654296875,297.1919860839844,298.5379638671875,286.7093200683594,1.0,0.1405823230743408,0.3574839532375335,0.3574839532375335,1.0,1.0,-0.486718088388443,0.0742397010326385,0.4124783873558044,-0.0651664957404136,1.0,1.0,0.0,20.034439086914062,60.0,12248.517578125,0.0,23.183284759521484,1.0,282.21905517578125,286.3666381835937,297.83038330078125,298.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,1826.3486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768652379512787,1.0,0.0,0.0,0.900078535079956,0.9000804424285889,5.61207116334117e-08,4.2626543045043945,4.262644767761231,9.813801625568884e-06,0.0,0.0,-0.0,5117.0771484375,0.0,22.51190948486328,1894.989013671875,0.0,236.7293701171875,0.2331653088331222,1.0,0.0,3.0,1.0,0.0
17820240,298.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.045678898692131,299.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.0481020808219909,298.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.0355280339717865,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.0481020808219909,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.5712929368019104,0.050000000745058,0.2281755656003952,287.7319030761719,285.3102111816406,293.8594970703125,292.654296875,297.1919860839844,298.5379638671875,286.7093200683594,1.0,0.1405823230743408,0.3574839532375335,0.3574839532375335,1.0,1.0,-0.486718088388443,0.0742397010326385,0.4124783873558044,-0.0651664957404136,1.0,1.0,0.0,20.034439086914062,60.0,12248.517578125,0.0,23.183284759521484,1.0,282.21905517578125,286.3666381835937,297.83038330078125,298.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,1826.3486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768652379512787,1.0,0.0,0.0,0.900078535079956,0.9000804424285889,5.61207116334117e-08,4.2626543045043945,4.262644767761231,9.813801625568884e-06,0.0,0.0,-0.0,5117.0771484375,0.0,22.51190948486328,1894.989013671875,0.0,236.7293701171875,0.2331653088331222,1.0,0.0,3.0,1.0,0.0
17820300,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.5494541525840759,0.050000000745058,0.0458163954317569,299.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.5494541525840759,0.050000000745058,0.0482468716800212,298.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.5494541525840759,0.050000000745058,0.0356349758803844,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.5494541525840759,0.050000000745058,0.0482468716800212,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.5494541525840759,0.050000000745058,0.228862389922142,286.0719909667969,285.276123046875,293.8869934082031,292.6686706542969,297.1692810058594,298.49755859375,285.5327453613281,1.0,0.1489808112382888,0.4468549191951751,0.4468549191951751,1.0,1.0,-0.4881832599639892,0.1179656982421875,0.3702175617218017,-0.0220163464546203,1.0,1.0,0.0,23.71346092224121,60.0,11437.5859375,0.0,26.33369445800781,1.0,282.5984191894531,285.1253356933594,297.12158203125,298.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,3142.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880349934101105,1.0,0.0,0.0,1.1807353496551514,1.180737853050232,9.313405513466932e-08,4.2658233642578125,4.265813827514648,9.786787813936826e-06,0.0,0.0,-0.0,3989.180419921875,0.0,50.39196395874024,1895.4234619140625,0.0,471.5522155761719,0.2986666262149811,1.0,0.0,3.0,1.0,0.0
17820360,298.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5326366424560547,0.050000000745058,0.0459476374089717,299.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5326366424560547,0.050000000745058,0.0483850724995136,298.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5326366424560547,0.050000000745058,0.0357370525598526,298.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5326366424560547,0.050000000745058,0.0483850724995136,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.5326366424560547,0.050000000745058,0.2295179665088653,285.28399658203125,285.2420349121094,293.9144897460937,292.6830139160156,296.9632263183594,298.4558410644531,285.0789794921875,1.0,0.1565363556146621,0.557483971118927,0.557483971118927,0.800000011920929,1.0,-0.4895816743373871,0.1710496544837951,0.3185320198535919,0.0304569918662309,0.8058221936225891,0.8058221936225891,0.0,27.22930335998535,60.0,10763.611328125,0.0,29.36153984069824,1.0,282.8620300292969,284.7204895019531,296.3920593261719,297.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,5539.04150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200136303901672,1.0,0.0,0.0,1.4034578800201416,1.403461456298828,1.3143369415047348e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3662.70947265625,0.0,87.78105926513672,1895.436767578125,0.0,572.2874145507812,0.3517060875892639,1.0,0.0,3.0,1.0,0.0
17820420,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0461851879954338,298.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0486352257430553,298.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0359218120574951,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0486352257430553,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.2307045757770538,285.0152587890625,285.1736755371094,293.9696044921875,292.71160888671875,295.519287109375,298.384033203125,285.0607604980469,1.0,0.1693727374076843,0.7787419557571411,0.7787419557571411,0.4000000059604645,1.0,-0.4921126365661621,0.3492971956729889,0.142815425992012,0.2071723043918609,0.5737921595573425,0.5737921595573425,0.0,33.60408401489258,60.0,9942.341796875,-0.0,34.92995834350586,1.0,283.0743713378906,284.9449157714844,295.5416564941406,296.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18459.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725543260574341,1.0,0.0,0.0,1.2174782752990725,1.2174835205078125,9.890446506233277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.3388671875,0.0,92.97004699707033,1895.4371337890625,0.0,429.5071411132813,0.3563373982906341,1.0,0.0,3.0,1.0,0.0
17820480,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0461851879954338,298.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0486352257430553,298.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0359218120574951,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.0486352257430553,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.5098766088485718,0.050000000745058,0.2307045757770538,285.0152587890625,285.1736755371094,293.9696044921875,292.71160888671875,295.519287109375,298.384033203125,285.0607604980469,1.0,0.1693727374076843,0.7787419557571411,0.7787419557571411,0.4000000059604645,1.0,-0.4921126365661621,0.3492971956729889,0.142815425992012,0.2071723043918609,0.5737921595573425,0.5737921595573425,0.0,33.60408401489258,60.0,9942.341796875,-0.0,34.92995834350586,1.0,283.0743713378906,284.9449157714844,295.5416564941406,296.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18459.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725543260574341,1.0,0.0,0.0,1.2174782752990725,1.2174835205078125,9.890446506233277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.3388671875,0.0,92.97004699707033,1895.4371337890625,0.0,429.5071411132813,0.3563373982906341,1.0,0.0,3.0,1.0,0.0
17820540,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.046387568116188,298.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.0488483421504497,298.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.036079216748476,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.0488483421504497,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.2317155003547668,285.1036376953125,285.105224609375,294.0248107910156,292.7400817871094,294.0427551269531,298.33258056640625,285.0873413085937,1.0,0.1795446872711181,1.0,1.0,0.0,1.0,-0.4942692816257477,0.4942673444747925,1.925708829730865e-06,0.3507898151874542,0.6408555507659912,0.6408555507659912,0.0,39.035736083984375,60.0,10799.4560546875,-0.0,39.72998809814453,1.0,283.1289367675781,285.02789306640625,295.42095947265625,296.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,15415.8896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991199135780334,1.0,0.0,0.0,1.3664791584014893,1.3664844036102295,1.2459466347536366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.92236328125,0.0,109.49654388427734,1895.4371337890625,0.0,274.1352233886719,0.3755647838115692,1.0,0.0,3.0,1.0,0.0
17820600,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.046387568116188,298.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.0488483421504497,298.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.036079216748476,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.0488483421504497,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.4957962334156036,0.050000000745058,0.2317155003547668,285.1036376953125,285.105224609375,294.0248107910156,292.7400817871094,294.0427551269531,298.33258056640625,285.0873413085937,1.0,0.1795446872711181,1.0,1.0,0.0,1.0,-0.4942692816257477,0.4942673444747925,1.925708829730865e-06,0.3507898151874542,0.6408555507659912,0.6408555507659912,0.0,39.035736083984375,60.0,10799.4560546875,-0.0,39.72998809814453,1.0,283.1289367675781,285.02789306640625,295.42095947265625,296.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,15415.8896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991199135780334,1.0,0.0,0.0,1.3664791584014893,1.3664844036102295,1.2459466347536366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.92236328125,0.0,109.49654388427734,1895.4371337890625,0.0,274.1352233886719,0.3755647838115692,1.0,0.0,3.0,1.0,0.0
17820660,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0465567968785762,298.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0490265488624572,298.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0362108424305915,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0490265488624572,297.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.2325608432292938,285.0472717285156,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.2950439453125,285.0395812988281,1.0,0.1875273287296295,1.0,1.0,0.0,1.0,-0.496072918176651,0.4960725605487823,3.533836263613921e-07,0.3520056009292602,0.6543937921524048,0.6543937921524048,0.0,43.55991744995117,48.0,10924.0068359375,-0.0,43.742557525634766,1.0,283.1448669433594,284.9737548828125,295.5982360839844,296.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16166.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637706637382507,1.0,0.0,0.0,1.434333086013794,1.4343386888504028,1.3727563441534585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4375,0.0,124.22376251220705,1895.4371337890625,0.0,215.8255615234375,0.3910815119743347,1.0,0.0,3.0,1.0,0.0
17820720,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0465567968785762,298.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0490265488624572,298.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0362108424305915,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.0490265488624572,297.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.486056387424469,0.050000000745058,0.2325608432292938,285.0472717285156,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.2950439453125,285.0395812988281,1.0,0.1875273287296295,1.0,1.0,0.0,1.0,-0.496072918176651,0.4960725605487823,3.533836263613921e-07,0.3520056009292602,0.6543937921524048,0.6543937921524048,0.0,43.55991744995117,48.0,10924.0068359375,-0.0,43.742557525634766,1.0,283.1448669433594,284.9737548828125,295.5982360839844,296.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16166.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637706637382507,1.0,0.0,0.0,1.434333086013794,1.4343386888504028,1.3727563441534585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4375,0.0,124.22376251220705,1895.4371337890625,0.0,215.8255615234375,0.3910815119743347,1.0,0.0,3.0,1.0,0.0
17820780,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.0465993620455265,298.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.0490713715553283,298.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.036243949085474,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.0490713715553283,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.2327734529972076,284.9978332519531,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.2676086425781,284.9804382324219,1.0,0.18899005651474,1.0,1.0,0.0,1.0,-0.4965267777442932,0.4965264499187469,3.5369842521504324e-07,0.3521925508975982,0.6829248666763306,0.6829248666763306,0.0,44.69662094116211,36.0,11101.8759765625,-0.0,44.755252838134766,1.0,283.1488647460937,284.8771057128906,295.7881774902344,296.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,15533.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629133105278015,1.0,0.0,0.0,1.5474616289138794,1.547467589378357,1.5978396561422414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.39111328125,0.0,145.5827178955078,1895.4371337890625,0.0,214.4769287109375,0.4122379720211029,1.0,0.0,3.0,1.0,0.0
17820840,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.0465993620455265,298.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.0490713715553283,298.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.036243949085474,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.0490713715553283,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.4837441742420196,0.050000000745058,0.2327734529972076,284.9978332519531,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.2676086425781,284.9804382324219,1.0,0.18899005651474,1.0,1.0,0.0,1.0,-0.4965267777442932,0.4965264499187469,3.5369842521504324e-07,0.3521925508975982,0.6829248666763306,0.6829248666763306,0.0,44.69662094116211,36.0,11101.8759765625,-0.0,44.755252838134766,1.0,283.1488647460937,284.8771057128906,295.7881774902344,296.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,15533.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629133105278015,1.0,0.0,0.0,1.5474616289138794,1.547467589378357,1.5978396561422414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.39111328125,0.0,145.5827178955078,1895.4371337890625,0.0,214.4769287109375,0.4122379720211029,1.0,0.0,3.0,1.0,0.0
17820900,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.4849894940853119,0.050000000745058,0.0465763732790946,298.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.4849894940853119,0.050000000745058,0.0490471646189689,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.4849894940853119,0.050000000745058,0.0362260676920414,298.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.4849894940853119,0.050000000745058,0.0490471646189689,297.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.4849894940853119,0.050000000745058,0.2326586246490478,284.9637756347656,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.2569580078125,284.9483642578125,1.0,0.187770664691925,1.0,1.0,0.0,1.0,-0.4962819218635559,0.4962815642356872,3.5345172477718734e-07,0.3519251644611358,0.6789987087249756,0.6789987087249756,0.0,44.08102416992188,36.0,11122.3193359375,-0.0,44.2066764831543,1.0,283.14947509765625,284.83575439453125,295.8511047363281,296.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,16001.1630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697569668292999,1.0,0.0,0.0,1.5840660333633425,1.584072232246399,1.6743258868245905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.396484375,0.0,155.26319885253906,1895.4371337890625,0.0,225.3050231933593,0.4206079840660095,1.0,0.0,3.0,1.0,0.0
17820960,298.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5005127191543579,0.050000000745058,0.0463136732578277,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7521928548812866,0.1858216673135757,0.1516100764274597,298.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5005127191543579,0.050000000745058,0.0360217429697513,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5005127191543579,0.050000000745058,0.0487705282866954,297.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5005127191543579,0.050000000745058,0.231346383690834,284.97198486328125,284.95001220703125,294.190673828125,292.8248291015625,294.1854248046875,298.2488708496094,285.0429382324219,1.0,0.1871470510959625,1.0,1.0,0.0,1.0,-0.6168429851531982,0.61684250831604,4.62059063011111e-07,0.4418433308601379,0.686133086681366,0.686133086681366,0.0,38.01228713989258,39.0,12658.150390625,-0.0,53.30244445800781,1.0,283.1497497558594,284.97149658203125,295.8914489746094,296.7589111328125,293.1499938964844,293.1499938964844,283.1499938964844,16855.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778004348278045,1.0,0.0,0.0,1.587224364280701,1.5872308015823364,1.6810091096886026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.431640625,0.0,158.765380859375,1895.4371337890625,0.0,238.24807739257807,0.4238658547401428,1.0,0.0,3.0,1.0,0.0
17821020,298.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.0462758988142013,298.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7914835214614868,0.1821567267179489,0.1738453805446624,298.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.0359923653304576,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.0487307496368885,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.2311577051877975,285.20294189453125,284.95001220703125,294.2459411621094,292.85284423828125,294.2411499023437,298.23651123046875,285.1694030761719,1.0,0.1882785707712173,1.0,1.0,0.0,1.0,-0.6432292461395264,0.6432287693023682,4.879415200775838e-07,0.4623262882232666,0.969105064868927,0.969105064868927,0.0,37.23495101928711,27.0,14394.2265625,-0.0,55.94600677490234,1.0,283.14996337890625,284.9154663085937,296.0672607421875,297.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,9492.9169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204541146755218,1.0,0.0,0.0,1.983395218849182,1.983402132987976,2.6248949325236026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.2900390625,0.0,241.37774658203125,1895.4371337890625,0.0,313.2606201171875,0.4968787729740143,1.0,0.0,3.0,1.0,0.0
17821080,298.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.0462758988142013,298.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.7914835214614868,0.1821567267179489,0.1738453805446624,298.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.0359923653304576,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.0487307496368885,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.5030774474143982,0.050000000745058,0.2311577051877975,285.20294189453125,284.95001220703125,294.2459411621094,292.85284423828125,294.2411499023437,298.23651123046875,285.1694030761719,1.0,0.1882785707712173,1.0,1.0,0.0,1.0,-0.6432292461395264,0.6432287693023682,4.879415200775838e-07,0.4623262882232666,0.969105064868927,0.969105064868927,0.0,37.23495101928711,27.0,14394.2265625,-0.0,55.94600677490234,1.0,283.14996337890625,284.9154663085937,296.0672607421875,297.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,9492.9169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204541146755218,1.0,0.0,0.0,1.983395218849182,1.983402132987976,2.6248949325236026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.2900390625,0.0,241.37774658203125,1895.4371337890625,0.0,313.2606201171875,0.4968787729740143,1.0,0.0,3.0,1.0,0.0
17821140,298.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.7611752152442932,0.1616282612085342,0.1202462390065193,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8461808562278748,0.1849710196256637,0.1747203022241592,298.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8057008981704712,0.158918410539627,0.1105605810880661,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.5426135063171387,0.050000000745058,0.0482984445989131,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.5426135063171387,0.050000000745058,0.2291070371866226,285.1834716796875,284.95001220703125,294.2837219238281,292.87188720703125,294.2798767089844,298.1847839355469,285.2387084960937,1.0,0.1891160160303115,1.0,1.0,0.0,1.0,-0.819386899471283,0.8193861842155457,6.803641099395463e-07,0.6004474759101868,1.0,1.0,0.0,27.93802070617676,27.0,17187.162109375,-0.0,70.35504150390625,1.0,283.1499938964844,284.9869079589844,296.1117858886719,297.2742004394531,293.1499938964844,293.1499938964844,283.1499938964844,10860.212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545291066169739,1.0,0.0,0.0,2.1929736137390137,2.1929819583892822,3.208929513220937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.51904296875,0.0,322.9161376953125,1895.4371337890625,0.0,385.2914123535156,0.5436667203903198,1.0,0.0,3.0,1.0,0.0
17821200,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.8161741495132446,0.1570384055376052,0.1412193179130554,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8613753318786621,0.187012031674385,0.1762664318084716,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.8194124698638916,0.1570999473333358,0.1112235188484191,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.5527097582817078,0.050000000745058,0.0482217594981193,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.5527097582817078,0.050000000745058,0.2287432551383972,285.301025390625,284.95001220703125,294.3011779785156,292.88067626953125,294.2975158691406,298.1237487792969,285.3455505371094,1.0,0.1888866871595382,1.0,1.0,0.0,1.0,-0.84684157371521,0.8468408584594727,7.143900120354374e-07,0.6232829093933105,1.0,1.0,0.0,26.298141479492188,25.0,18070.90234375,-0.0,72.54325866699219,1.0,283.1499938964844,285.0473022460937,296.135498046875,297.3718566894531,293.1499938964844,293.1499938964844,283.1499938964844,11616.400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716423749923706,1.0,0.0,0.0,2.270212173461914,2.270220994949341,3.43895322885146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.00048828125,0.0,358.1485290527344,1895.4371337890625,0.0,427.1527099609375,0.5651733875274658,1.0,0.0,3.0,1.0,0.0
17821260,297.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8632336258888245,0.1516111344099044,0.1370719373226165,298.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.939375102519989,0.1947410851716995,0.1828650832176208,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.873521089553833,0.1582190245389938,0.1104526072740554,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.8474552631378174,0.1435268223285675,0.1364019811153412,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.5988820791244507,0.050000000745058,0.2274680137634277,285.4630126953125,284.95001220703125,294.3562927246094,292.90838623046875,294.3530578613281,297.978515625,285.47418212890625,1.0,0.1911899298429489,1.0,1.0,0.0,1.0,-0.9532098770141602,0.9532090425491332,8.545061405129672e-07,0.7097084522247314,1.0,1.0,0.0,20.693090438842773,25.0,20332.564453125,-0.0,82.96157836914062,1.0,283.1499938964844,285.0965576171875,296.1667785644531,297.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,14102.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246060490608215,1.0,0.0,0.0,2.501378297805786,2.5013890266418457,4.174957837221882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.2470703125,0.0,479.0758361816406,1895.4371337890625,0.0,588.4635620117188,0.6213293671607971,1.0,0.0,3.0,1.0,0.0
17821320,297.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8632336258888245,0.1516111344099044,0.1370719373226165,298.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.939375102519989,0.1947410851716995,0.1828650832176208,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.873521089553833,0.1582190245389938,0.1104526072740554,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.8474552631378174,0.1435268223285675,0.1364019811153412,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.5988820791244507,0.050000000745058,0.2274680137634277,285.4630126953125,284.95001220703125,294.3562927246094,292.90838623046875,294.3530578613281,297.978515625,285.47418212890625,1.0,0.1911899298429489,1.0,1.0,0.0,1.0,-0.9532098770141602,0.9532090425491332,8.545061405129672e-07,0.7097084522247314,1.0,1.0,0.0,20.693090438842773,25.0,20332.564453125,-0.0,82.96157836914062,1.0,283.1499938964844,285.0965576171875,296.1667785644531,297.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,14102.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246060490608215,1.0,0.0,0.0,2.501378297805786,2.5013890266418457,4.174957837221882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.2470703125,0.0,479.0758361816406,1895.4371337890625,0.0,588.4635620117188,0.6213293671607971,1.0,0.0,3.0,1.0,0.0
17821380,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8643108606338501,0.1546372026205063,0.1386198103427887,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9515737295150756,0.2031100392341613,0.1906816065311432,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.8795234560966492,0.1632115989923477,0.113552801311016,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8386557102203369,0.1391201764345169,0.1329748630523681,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.5972464680671692,0.050000000745058,0.2275051176548004,285.4267883300781,284.95001220703125,294.4113464355469,292.9359741210937,294.4081420898437,297.8692321777344,285.4195556640625,1.0,0.1931177824735641,1.0,1.0,0.0,1.0,-0.9640677571296692,0.9640668630599976,8.697230668985867e-07,0.7185742259025574,1.0,1.0,0.0,21.021759033203125,25.0,20839.048828125,-0.0,85.59224700927734,1.0,283.1499938964844,285.0067138671875,296.1141662597656,297.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,16322.435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614471435546875,1.0,0.0,0.0,2.6910171508789062,2.6910295486450195,4.831993010157021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.01318359375,0.0,596.50732421875,1895.4371337890625,0.0,735.990478515625,0.6674140095710754,1.0,0.0,3.0,1.0,0.0
17821440,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.8643108606338501,0.1546372026205063,0.1386198103427887,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9515737295150756,0.2031100392341613,0.1906816065311432,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.8795234560966492,0.1632115989923477,0.113552801311016,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8386557102203369,0.1391201764345169,0.1329748630523681,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.5972464680671692,0.050000000745058,0.2275051176548004,285.4267883300781,284.95001220703125,294.4113464355469,292.9359741210937,294.4081420898437,297.8692321777344,285.4195556640625,1.0,0.1931177824735641,1.0,1.0,0.0,1.0,-0.9640677571296692,0.9640668630599976,8.697230668985867e-07,0.7185742259025574,1.0,1.0,0.0,21.021759033203125,25.0,20839.048828125,-0.0,85.59224700927734,1.0,283.1499938964844,285.0067138671875,296.1141662597656,297.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,16322.435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614471435546875,1.0,0.0,0.0,2.6910171508789062,2.6910295486450195,4.831993010157021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.01318359375,0.0,596.50732421875,1895.4371337890625,0.0,735.990478515625,0.6674140095710754,1.0,0.0,3.0,1.0,0.0
17821500,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.8696087002754211,0.1570146083831787,0.1405673176050186,298.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.9601870179176332,0.2074131369590759,0.1947002112865448,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8858726620674133,0.1660355627536773,0.1154694035649299,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.8378174901008606,0.1385228782892227,0.1319769471883773,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.5981984734535217,0.050000000745058,0.2274830341339111,285.39996337890625,284.95001220703125,294.43878173828125,292.94970703125,294.4356384277344,297.8193054199219,285.3941650390625,1.0,0.1940933465957641,1.0,1.0,0.0,1.0,-0.9723029732704164,0.9723020792007446,8.813589147393941e-07,0.7252697348594666,1.0,1.0,0.0,21.002763748168945,25.0,21107.43359375,-0.0,87.17565155029297,1.0,283.1499938964844,284.96875,296.0739440917969,297.5842590332031,293.1499938964844,293.1499938964844,283.1499938964844,17434.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708621740341187,1.0,0.0,0.0,2.7811782360076904,2.78119158744812,5.161203375791956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.63623046875,0.0,658.4957275390625,1895.4371337890625,0.0,779.1981201171875,0.6865667700767517,1.0,0.0,3.0,1.0,0.0
17821560,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.867705762386322,0.1609647423028946,0.0846298038959503,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.867705762386322,0.2156916558742523,0.08911944180727,297.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.867705762386322,0.1704437285661697,0.0658232048153877,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.867705762386322,0.1391552984714508,0.0891192182898521,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.901483952999115,0.124078094959259,0.4728767573833465,285.4294128417969,284.95001220703125,294.4662170410156,292.96337890625,294.4632568359375,297.7627258300781,285.4524841308594,1.0,0.1974819600582122,1.0,1.0,0.0,1.0,-1.1008949279785156,1.1008938550949097,1.0486252222108303e-06,0.7921985983848572,1.0,1.0,0.0,13.556188583374023,45.0,22313.86328125,-0.0,88.67640686035156,1.0,283.1499938964844,285.0233154296875,296.0477600097656,297.5881652832031,293.1499938964844,293.1499938964844,283.1499938964844,18282.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768664479255676,1.0,0.0,0.0,2.848031044006348,2.848045110702514,5.41231145234633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.56884765625,0.0,707.1324462890625,1895.4371337890625,0.0,808.01953125,0.7056053280830383,1.0,0.0,3.0,1.0,0.0
17821620,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8996372222900391,0.1776888221502304,0.1059420257806778,298.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8996372222900391,0.2403584867715835,0.1115620508790016,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8996372222900391,0.1856204569339752,0.0823993533849716,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.9629401564598083,0.1415059268474578,0.1339393109083175,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.9023818373680116,0.1171216145157814,0.5339143872261047,285.591064453125,284.95001220703125,294.5209350585937,292.9906616210937,294.518310546875,297.9083251953125,285.6003723144531,1.0,0.2113891839981079,1.0,1.0,0.0,1.0,-1.159566879272461,1.1595656871795654,1.1730974165402586e-06,0.8766931891441345,1.0,1.0,0.0,16.27396583557129,65.0,24570.2421875,-0.0,121.2138214111328,1.0,283.1499938964844,285.114990234375,296.0887145996094,297.74395751953125,293.1499938964844,293.1499938964844,283.1499938964844,20041.275390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595565915107727,1.0,0.0,0.0,2.981855869293213,2.9818711280822754,5.932894282523193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.26513671875,0.0,811.5713500976562,1895.4371337890625,0.0,904.411376953125,0.7381949424743652,1.0,0.0,3.0,1.0,0.0
17821680,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8996372222900391,0.1776888221502304,0.1059420257806778,298.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8996372222900391,0.2403584867715835,0.1115620508790016,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8996372222900391,0.1856204569339752,0.0823993533849716,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.9629401564598083,0.1415059268474578,0.1339393109083175,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.9023818373680116,0.1171216145157814,0.5339143872261047,285.591064453125,284.95001220703125,294.5209350585937,292.9906616210937,294.518310546875,297.9083251953125,285.6003723144531,1.0,0.2113891839981079,1.0,1.0,0.0,1.0,-1.159566879272461,1.1595656871795654,1.1730974165402586e-06,0.8766931891441345,1.0,1.0,0.0,16.27396583557129,65.0,24570.2421875,-0.0,121.2138214111328,1.0,283.1499938964844,285.114990234375,296.0887145996094,297.74395751953125,293.1499938964844,293.1499938964844,283.1499938964844,20041.275390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595565915107727,1.0,0.0,0.0,2.981855869293213,2.9818711280822754,5.932894282523193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.26513671875,0.0,811.5713500976562,1895.4371337890625,0.0,904.411376953125,0.7381949424743652,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.983138144016266,0.1790922433137893,0.1557889282703399,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.9387837052345276,0.2528467178344726,0.1433027237653732,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.9387837052345276,0.1888116002082824,0.1058429032564163,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9185611605644226,0.1434352993965149,0.1354806274175644,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8535904884338379,0.1148426905274391,0.5193703174591064,285.6988220214844,284.95001220703125,294.5741577148437,293.0171203613281,294.5717468261719,297.83270263671875,285.7152709960937,1.0,0.2328585237264633,1.0,1.0,0.0,1.0,-1.2731314897537231,1.2731300592422483,1.3769192719337298e-06,0.967717170715332,1.0,1.0,0.0,19.906295776367188,65.0,26608.96875,-0.0,160.63714599609375,1.0,283.1499938964844,285.19415283203125,296.130859375,297.8972473144531,293.1499938964844,293.1499938964844,283.1499938964844,21585.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180194020271301,1.0,0.0,0.0,3.0946202278137207,3.0946366786956787,6.390105227183085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.55029296875,0.0,907.1705322265624,1895.4371337890625,0.0,1033.6790771484375,0.7627095580101013,1.0,0.0,3.0,1.0,0.0
17821800,297.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.984008252620697,0.1792546361684799,0.1619240343570709,298.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.948412835597992,0.2530081868171692,0.1525510251522064,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.96160089969635,0.1886637210845947,0.1170926541090011,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9066336154937744,0.1434711217880249,0.1355669945478439,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.843866229057312,0.1148057132959365,0.5192998647689819,285.7029113769531,284.95001220703125,294.5754699707031,293.01776123046875,294.57305908203125,297.8301696777344,285.7192687988281,1.0,0.2333617806434631,1.0,1.0,0.0,1.0,-1.2680447101593018,1.2680433988571167,1.368620019093214e-06,0.9651309847831726,1.0,1.0,0.0,20.460208892822266,85.0,26600.876953125,-0.0,164.9444122314453,1.0,283.1499938964844,285.1966857910156,296.1318359375,297.9013366699219,293.1499938964844,293.1499938964844,283.1499938964844,21614.615234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186010241508484,1.0,0.0,0.0,3.0966899394989014,3.0967066287994385,6.398656751116505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.77392578125,0.0,908.9921264648438,1895.4371337890625,0.0,1037.2115478515625,0.7662050724029541,1.0,0.0,3.0,1.0,0.0
17821860,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.9472548365592957,0.1825491338968277,0.1643606424331665,298.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.976795494556427,0.256181001663208,0.1893339306116104,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.9627122282981871,0.1908959597349167,0.1337344348430633,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8817729949951172,0.1511864513158798,0.1423420161008834,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8126444816589355,0.1168130785226821,0.5242074728012085,285.5238037109375,284.95001220703125,294.6240234375,293.0418701171875,294.621826171875,297.7842712402344,285.6416015625,1.0,0.2543822526931762,1.0,1.0,0.0,1.0,-1.3735830783843994,1.3735814094543457,1.5959129768816638e-06,1.0692415237426758,1.0,1.0,0.0,25.17633438110352,85.0,27904.564453125,-0.0,208.3370361328125,1.0,283.1499938964844,285.177490234375,296.0771484375,297.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,22949.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271820068359375,1.0,0.0,0.0,3.1908624172210693,3.190880060195923,6.793748639211117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.703125,0.0,994.468994140625,1895.4371337890625,0.0,1090.3677978515625,0.7862470746040344,1.0,0.0,3.0,1.0,0.0
