time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.9366083145141602,0.1819902658462524,0.1644661873579025,298.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.9817516207695008,0.2565221488475799,0.1985006332397461,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.9524879455566406,0.1903500109910965,0.1337638795375824,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8739132881164551,0.1509975790977478,0.1429130434989929,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.8051101565361023,0.1165762022137641,0.5254428386688232,285.656005859375,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7703552246094,285.7575988769531,1.0,0.2577859759330749,1.0,1.0,0.0,1.0,-1.3941086530685425,1.3941069841384888,1.618814962967008e-06,1.0650010108947754,1.0,1.0,0.0,25.799909591674805,105.0,28505.212890625,-0.0,216.35845947265625,1.0,283.1499938964844,285.2424011230469,296.0803527832031,297.8557434082031,293.1499938964844,293.1499938964844,283.1499938964844,23064.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279492378234863,1.0,0.0,0.0,3.1988677978515625,3.198885440826416,6.827880270066089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.29541015625,0.0,1001.97265625,1895.4371337890625,0.0,1095.2137451171875,0.7911620736122131,1.0,0.0,3.0,1.0,0.0
17821980,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.8040316700935364,0.1818008422851562,0.1642108261585235,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.8978460431098938,0.2548076808452606,0.2424126267433166,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.8161717057228088,0.1902907341718673,0.1336606293916702,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.755773663520813,0.1509781181812286,0.1440031230449676,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.6932971477508545,0.1150620207190513,0.524188756942749,285.9446716308594,284.95001220703125,294.6838073730469,293.071533203125,294.6817321777344,297.6891174316406,285.942138671875,1.0,0.2881592214107513,1.0,1.0,0.0,1.0,-1.4489816427230835,1.4489798545837402,1.7374372873746324e-06,1.109380125999451,1.0,1.0,0.0,44.41004180908203,93.0,30085.0,-0.0,283.2634582519531,1.0,283.1499938964844,285.3372497558594,296.2082214355469,298.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,24407.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567655801773071,1.0,0.0,0.0,3.290700674057007,3.2907192707061768,7.225535796351323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.26416015625,0.0,1090.7677001953125,1895.4371337890625,0.0,1287.7012939453125,0.8136258125305176,1.0,0.0,3.0,1.0,0.0
17822040,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.8040316700935364,0.1818008422851562,0.1642108261585235,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.8978460431098938,0.2548076808452606,0.2424126267433166,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.8161717057228088,0.1902907341718673,0.1336606293916702,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.755773663520813,0.1509781181812286,0.1440031230449676,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.6932971477508545,0.1150620207190513,0.524188756942749,285.9446716308594,284.95001220703125,294.6838073730469,293.071533203125,294.6817321777344,297.6891174316406,285.942138671875,1.0,0.2881592214107513,1.0,1.0,0.0,1.0,-1.4489816427230835,1.4489798545837402,1.7374372873746324e-06,1.109380125999451,1.0,1.0,0.0,44.41004180908203,93.0,30085.0,-0.0,283.2634582519531,1.0,283.1499938964844,285.3372497558594,296.2082214355469,298.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,24407.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567655801773071,1.0,0.0,0.0,3.290700674057007,3.2907192707061768,7.225535796351323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.26416015625,0.0,1090.7677001953125,1895.4371337890625,0.0,1287.7012939453125,0.8136258125305176,1.0,0.0,3.0,1.0,0.0
17822100,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7731685638427734,0.1830177754163742,0.1653416007757187,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.8620471358299255,0.2555015087127685,0.2427445203065872,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.7850294709205627,0.1913918405771255,0.1344821155071258,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.7285061478614807,0.1514501869678497,0.1446502804756164,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.6635476350784302,0.1144598498940467,0.5227397680282593,285.9299011230469,284.95001220703125,294.7107238769531,293.0848693847656,294.7086486816406,297.663818359375,285.9276733398437,1.0,0.2975115478038788,1.0,1.0,0.0,1.0,-1.452160358428955,1.4521585702896118,1.7445790945203044e-06,1.1120504140853882,1.0,1.0,0.0,52.642181396484375,93.0,30268.02734375,-0.0,304.7200622558594,1.0,283.1499938964844,285.3170166015625,296.2172241210937,298.24517822265625,293.1499938964844,293.1499938964844,283.1499938964844,25171.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700249910354614,1.0,0.0,0.0,3.34179949760437,3.3418188095092773,7.45167824334203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.88525390625,0.0,1142.374267578125,1895.4371337890625,0.0,1382.7054443359375,0.8233349919319153,1.0,0.0,3.0,1.0,0.0
17822160,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7574378848075867,0.1845369488000869,0.1667791754007339,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.8440636992454529,0.2571352124214172,0.2440662533044815,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.7684791088104248,0.1927730739116668,0.135511890053749,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.7136505842208862,0.152094230055809,0.1454011350870132,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.6474006772041321,0.1139977723360061,0.5214117765426636,285.9209899902344,284.95001220703125,294.737548828125,293.09814453125,294.7355041503906,297.6429443359375,285.920166015625,1.0,0.3043580949306488,1.0,1.0,0.0,1.0,-1.456012487411499,1.4560106992721558,1.7531026514916448e-06,1.1151325702667236,1.0,1.0,0.0,58.44905471801758,81.0,30421.173828125,-0.0,320.8492126464844,1.0,283.1499938964844,285.3052978515625,296.20458984375,298.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,25680.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793526411056519,1.0,0.0,0.0,3.375408887863159,3.375428438186645,7.602318419230869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.94482421875,0.0,1177.189453125,1895.4371337890625,0.0,1451.7740478515625,0.8343713879585266,1.0,0.0,3.0,1.0,0.0
17822220,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7469386458396912,0.1880417913198471,0.1700117141008377,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8322007656097412,0.2619119882583618,0.24836365878582,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7569680213928223,0.1959833055734634,0.1378238201141357,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.7011147141456604,0.1537333130836486,0.147073745727539,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.633823812007904,0.1134771406650543,0.5195649266242981,285.9090881347656,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6097717285156,285.9091186523437,1.0,0.3120139539241791,1.0,1.0,0.0,1.0,-1.4676159620285034,1.4676141738891602,1.7789432149584172e-06,1.1244183778762815,1.0,1.0,0.0,64.47478485107422,69.0,30823.294921875,-0.0,341.2989807128906,1.0,283.1499938964844,285.2828369140625,296.1769104003906,298.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,26906.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689349353313446,1.0,0.0,0.0,3.455019474029541,3.455039978027344,7.965156214595481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.91015625,0.0,1262.4635009765625,1895.4371337890625,0.0,1527.7349853515625,0.8538836240768433,1.0,0.0,3.0,1.0,0.0
17822280,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7469386458396912,0.1880417913198471,0.1700117141008377,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8322007656097412,0.2619119882583618,0.24836365878582,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7569680213928223,0.1959833055734634,0.1378238201141357,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.7011147141456604,0.1537333130836486,0.147073745727539,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.633823812007904,0.1134771406650543,0.5195649266242981,285.9090881347656,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6097717285156,285.9091186523437,1.0,0.3120139539241791,1.0,1.0,0.0,1.0,-1.4676159620285034,1.4676141738891602,1.7789432149584172e-06,1.1244183778762815,1.0,1.0,0.0,64.47478485107422,69.0,30823.294921875,-0.0,341.2989807128906,1.0,283.1499938964844,285.2828369140625,296.1769104003906,298.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,26906.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689349353313446,1.0,0.0,0.0,3.455019474029541,3.455039978027344,7.965156214595481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.91015625,0.0,1262.4635009765625,1895.4371337890625,0.0,1527.7349853515625,0.8538836240768433,1.0,0.0,3.0,1.0,0.0
17822340,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7513387203216553,0.1918396800756454,0.1733714044094085,297.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8372771739959717,0.2675659358501434,0.2535490095615387,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7609779238700867,0.1994805037975311,0.1402273774147033,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7037826776504517,0.1556569188833236,0.1488392353057861,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.633238673210144,0.1133601367473602,0.5186548829078674,285.9045715332031,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.5838317871094,285.9049987792969,1.0,0.3137391209602356,1.0,1.0,0.0,1.0,-1.481785774230957,1.4817839860916138,1.8108314634446288e-06,1.13575541973114,1.0,1.0,0.0,64.85137939453125,57.0,31263.435546875,-0.0,349.0790100097656,1.0,283.1499938964844,285.2667236328125,296.17547607421875,298.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,28095.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937621235847473,1.0,0.0,0.0,3.5305497646331787,3.530571222305298,8.317215929309896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.44384765625,0.0,1347.083251953125,1895.4371337890625,0.0,1561.876953125,0.872410237789154,1.0,0.0,3.0,1.0,0.0
17822400,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7513387203216553,0.1918396800756454,0.1733714044094085,297.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8372771739959717,0.2675659358501434,0.2535490095615387,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7609779238700867,0.1994805037975311,0.1402273774147033,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7037826776504517,0.1556569188833236,0.1488392353057861,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.633238673210144,0.1133601367473602,0.5186548829078674,285.9045715332031,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.5838317871094,285.9049987792969,1.0,0.3137391209602356,1.0,1.0,0.0,1.0,-1.481785774230957,1.4817839860916138,1.8108314634446288e-06,1.13575541973114,1.0,1.0,0.0,64.85137939453125,57.0,31263.435546875,-0.0,349.0790100097656,1.0,283.1499938964844,285.2667236328125,296.17547607421875,298.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,28095.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937621235847473,1.0,0.0,0.0,3.5305497646331787,3.530571222305298,8.317215929309896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.44384765625,0.0,1347.083251953125,1895.4371337890625,0.0,1561.876953125,0.872410237789154,1.0,0.0,3.0,1.0,0.0
17822460,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.7601972222328186,0.1944542527198791,0.1756187081336975,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8472217321395874,0.2715281844139099,0.2571626007556915,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.7697795033454895,0.2018925249576568,0.1418337970972061,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.7114611864089966,0.1570355147123336,0.1500328332185745,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.6377733945846558,0.113428384065628,0.5183716416358948,285.90283203125,284.95001220703125,294.8795166015625,293.16845703125,294.8775329589844,297.569091796875,285.9029541015625,1.0,0.3124719262123108,1.0,1.0,0.0,1.0,-1.4918429851531982,1.491841197013855,1.8336845641897528e-06,1.1437983512878418,1.0,1.0,0.0,62.79310989379883,57.0,31578.0234375,-0.0,348.7690734863281,1.0,283.1499938964844,285.25592041015625,296.187255859375,298.2923889160156,293.1499938964844,293.1499938964844,283.1499938964844,28964.771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695967972278595,1.0,0.0,0.0,3.5847513675689697,3.584773540496826,8.574550633966282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.4892578125,0.0,1410.082763671875,1895.4371337890625,0.0,1579.0794677734375,0.8828412294387817,1.0,0.0,3.0,1.0,0.0
17822520,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7662516236305237,0.1957465261220932,0.176712155342102,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8539754152297974,0.2734903991222381,0.2589400708675384,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7758373022079468,0.2030851989984512,0.1426146924495697,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.7165453433990479,0.1577287316322326,0.150615781545639,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.6413618326187134,0.1134916022419929,0.5182856917381287,285.90447998046875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5625,285.905029296875,1.0,0.3112634718418121,1.0,1.0,0.0,1.0,-1.4968249797821045,1.4968230724334717,1.8450728020980025e-06,1.1477813720703125,1.0,1.0,0.0,61.23601531982422,45.0,31713.978515625,-0.0,347.2388916015625,1.0,283.1499938964844,285.2546691894531,296.1947326660156,298.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,29240.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697034478187561,1.0,0.0,0.0,3.601795196533203,3.60181736946106,8.656280101604352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.587890625,0.0,1430.2913818359375,1895.4371337890625,0.0,1587.4288330078125,0.8899059891700745,1.0,0.0,3.0,1.0,0.0
17822580,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.790916919708252,0.1996583342552185,0.179983302950859,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8816143274307251,0.2794355154037475,0.2642939686775207,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8004271388053894,0.2066971510648727,0.1449487805366516,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7361029386520386,0.1598545014858245,0.1523632258176803,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.657376766204834,0.1137412339448928,0.5180969834327698,285.9053955078125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5440368652344,285.9060363769531,1.0,0.306081086397171,1.0,1.0,0.0,1.0,-1.5118515491485596,1.5118496417999268,1.879692604234151e-06,1.1597882509231567,1.0,1.0,0.0,55.15491485595703,33.0,32162.6171875,-0.0,338.97930908203125,1.0,283.1499938964844,285.24383544921875,296.2209777832031,298.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,30383.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006054520606995,1.0,0.0,0.0,3.671505928039551,3.671529054641724,8.994597919809166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.36767578125,0.0,1514.95703125,1895.4371337890625,0.0,1615.53466796875,0.9070236086845398,1.0,0.0,3.0,1.0,0.0
17822640,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.790916919708252,0.1996583342552185,0.179983302950859,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8816143274307251,0.2794355154037475,0.2642939686775207,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8004271388053894,0.2066971510648727,0.1449487805366516,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7361029386520386,0.1598545014858245,0.1523632258176803,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.657376766204834,0.1137412339448928,0.5180969834327698,285.9053955078125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5440368652344,285.9060363769531,1.0,0.306081086397171,1.0,1.0,0.0,1.0,-1.5118515491485596,1.5118496417999268,1.879692604234151e-06,1.1597882509231567,1.0,1.0,0.0,55.15491485595703,33.0,32162.6171875,-0.0,338.97930908203125,1.0,283.1499938964844,285.24383544921875,296.2209777832031,298.3589172363281,293.1499938964844,293.1499938964844,283.1499938964844,30383.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006054520606995,1.0,0.0,0.0,3.671505928039551,3.671529054641724,8.994597919809166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.36767578125,0.0,1514.95703125,1895.4371337890625,0.0,1615.53466796875,0.9070236086845398,1.0,0.0,3.0,1.0,0.0
17822700,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8074414730072021,0.2015977799892425,0.181583970785141,297.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.9003856182098389,0.2823842167854309,0.2669301033020019,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8163767457008362,0.2084889411926269,0.1460898667573928,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7494385242462158,0.160921573638916,0.1532190293073654,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.6691412925720215,0.1138886734843254,0.5180078148841858,285.9049377441406,284.95001220703125,294.97515869140625,293.2159118652344,294.9732666015625,297.5355834960937,285.9049377441406,1.0,0.3027057647705078,1.0,1.0,0.0,1.0,-1.5192285776138306,1.5192266702651978,1.8968380572914607e-06,1.1656798124313354,1.0,1.0,0.0,51.44086456298828,33.0,32401.12890625,-0.0,332.96893310546875,1.0,283.1499938964844,285.2359924316406,296.2347717285156,298.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,31082.154296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025428414344788,1.0,0.0,0.0,3.713466644287109,3.71349048614502,9.201366992783732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.44140625,0.0,1567.495361328125,1895.4371337890625,0.0,1630.8782958984375,0.914522111415863,1.0,0.0,3.0,1.0,0.0
17822760,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8261430263519287,0.2035180628299713,0.1831551492214203,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9250423908233644,0.2853052914142608,0.2695280611515045,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8346236944198608,0.2102641314268112,0.1472097337245941,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.76645427942276,0.1619849801063537,0.1540586948394775,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.6842127442359924,0.1140429899096489,0.5178943872451782,285.9072570800781,284.95001220703125,295.0010681152344,293.2287902832031,294.9991760253906,297.527587890625,285.90789794921875,1.0,0.2988815903663635,1.0,1.0,0.0,1.0,-1.526450514793396,1.5264486074447632,1.913717824209016e-06,1.1714450120925903,1.0,1.0,0.0,47.364559173583984,25.0,32602.005859375,-0.0,325.8778381347656,1.0,283.1499938964844,285.2341003417969,296.2479248046875,298.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,31510.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044780254364014,1.0,0.0,0.0,3.738977670669556,3.739001750946045,9.328225587523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.98388671875,0.0,1600.0234375,1895.4371337890625,0.0,1646.2703857421875,0.9235977530479432,1.0,0.0,3.0,1.0,0.0
17822820,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8711811304092407,0.2072851955890655,0.1862540543079376,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9814273118972778,0.2910502254962921,0.2746560275554657,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8803644180297852,0.2137521654367447,0.1494222283363342,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8091474175453186,0.1640849560499191,0.1557345539331436,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.7202245593070984,0.1143499091267585,0.5177701115608215,285.9096069335937,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.51251220703125,285.9102783203125,1.0,0.2917543649673462,1.0,1.0,0.0,1.0,-1.540844440460205,1.5408424139022827,1.947635382748558e-06,1.1829233169555664,1.0,1.0,0.0,39.60763931274414,25.0,33036.359375,-0.0,312.49127197265625,1.0,283.1499938964844,285.2252197265625,296.2739562988281,298.4649963378906,293.1499938964844,293.1499938964844,283.1499938964844,32632.873046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084248661994934,1.0,0.0,0.0,3.804973602294922,3.804998397827149,9.660432169766864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.27734375,0.0,1686.2528076171875,1895.4371337890625,0.0,1677.864501953125,0.9398124814033508,1.0,0.0,3.0,1.0,0.0
17822880,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8711811304092407,0.2072851955890655,0.1862540543079376,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9814273118972778,0.2910502254962921,0.2746560275554657,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8803644180297852,0.2137521654367447,0.1494222283363342,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8091474175453186,0.1640849560499191,0.1557345539331436,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.7202245593070984,0.1143499091267585,0.5177701115608215,285.9096069335937,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.51251220703125,285.9102783203125,1.0,0.2917543649673462,1.0,1.0,0.0,1.0,-1.540844440460205,1.5408424139022827,1.947635382748558e-06,1.1829233169555664,1.0,1.0,0.0,39.60763931274414,25.0,33036.359375,-0.0,312.49127197265625,1.0,283.1499938964844,285.2252197265625,296.2739562988281,298.4649963378906,293.1499938964844,293.1499938964844,283.1499938964844,32632.873046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084248661994934,1.0,0.0,0.0,3.804973602294922,3.804998397827149,9.660432169766864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.27734375,0.0,1686.2528076171875,1895.4371337890625,0.0,1677.864501953125,0.9398124814033508,1.0,0.0,3.0,1.0,0.0
17822940,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9058640599250792,0.2108908295631408,0.1893818527460098,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9990000128746032,0.2973213493824005,0.2672280669212341,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9157429337501526,0.2171020805835724,0.1516709923744201,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8373463749885559,0.1660985797643661,0.1575060188770294,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.7425392270088196,0.1146105304360389,0.518252432346344,285.9033508300781,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4979248046875,285.9012756347656,1.0,0.2869461178779602,1.0,1.0,0.0,1.0,-1.539999008178711,1.5399969816207886,1.946070142366807e-06,1.1826499700546265,1.0,1.0,0.0,35.486061096191406,25.0,33252.33984375,-0.0,301.500732421875,1.0,283.1499938964844,285.205810546875,296.2979736328125,298.5107727050781,293.1499938964844,293.1499938964844,283.04998779296875,33767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121396064758301,1.0,0.0,0.0,3.870532989501953,3.870558738708496,9.99619715003064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.46044921875,0.0,1774.9256591796875,1895.4371337890625,0.0,1707.841796875,0.9549121260643004,1.0,0.0,3.0,1.0,0.0
17823000,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9058640599250792,0.2108908295631408,0.1893818527460098,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.9990000128746032,0.2973213493824005,0.2672280669212341,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9157429337501526,0.2171020805835724,0.1516709923744201,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8373463749885559,0.1660985797643661,0.1575060188770294,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.7425392270088196,0.1146105304360389,0.518252432346344,285.9033508300781,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4979248046875,285.9012756347656,1.0,0.2869461178779602,1.0,1.0,0.0,1.0,-1.539999008178711,1.5399969816207886,1.946070142366807e-06,1.1826499700546265,1.0,1.0,0.0,35.486061096191406,25.0,33252.33984375,-0.0,301.500732421875,1.0,283.1499938964844,285.205810546875,296.2979736328125,298.5107727050781,293.1499938964844,293.1499938964844,283.04998779296875,33767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121396064758301,1.0,0.0,0.0,3.870532989501953,3.870558738708496,9.99619715003064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.46044921875,0.0,1774.9256591796875,1895.4371337890625,0.0,1707.841796875,0.9549121260643004,1.0,0.0,3.0,1.0,0.0
17823060,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.9311619400978088,0.2140636891126632,0.1922620683908462,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.998094916343689,0.3061871528625488,0.250667542219162,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.9412398338317872,0.2200930267572403,0.1537687331438064,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.8556521534919739,0.1678594052791595,0.1591583490371704,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.7565169334411621,0.1148080006241798,0.5188072919845581,285.801513671875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.481689453125,285.79852294921875,1.0,0.2829843759536743,1.0,1.0,0.0,1.0,-1.5298471450805664,1.5298452377319336,1.921949888128438e-06,1.1743963956832886,1.0,1.0,0.0,33.21896743774414,28.0,33525.8046875,-0.0,290.6745910644531,1.0,283.0509338378906,285.0943603515625,296.3291931152344,298.57403564453125,293.1499938964844,293.1499938964844,282.75,34722.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182571291923523,1.0,0.0,0.0,3.924888610839844,3.924915075302124,1.0278930631102412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.32470703125,0.0,1850.75927734375,1895.4371337890625,0.0,1757.705322265625,0.9661759734153748,1.0,0.0,3.0,1.0,0.0
17823120,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.9311619400978088,0.2140636891126632,0.1922620683908462,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.998094916343689,0.3061871528625488,0.250667542219162,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.9412398338317872,0.2200930267572403,0.1537687331438064,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.8556521534919739,0.1678594052791595,0.1591583490371704,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.7565169334411621,0.1148080006241798,0.5188072919845581,285.801513671875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.481689453125,285.79852294921875,1.0,0.2829843759536743,1.0,1.0,0.0,1.0,-1.5298471450805664,1.5298452377319336,1.921949888128438e-06,1.1743963956832886,1.0,1.0,0.0,33.21896743774414,28.0,33525.8046875,-0.0,290.6745910644531,1.0,283.0509338378906,285.0943603515625,296.3291931152344,298.57403564453125,293.1499938964844,293.1499938964844,282.75,34722.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182571291923523,1.0,0.0,0.0,3.924888610839844,3.924915075302124,1.0278930631102412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.32470703125,0.0,1850.75927734375,1895.4371337890625,0.0,1757.705322265625,0.9661759734153748,1.0,0.0,3.0,1.0,0.0
17823180,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.947227656841278,0.2165067195892334,0.194600224494934,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.9964019060134888,0.3155021369457245,0.2409273982048034,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9566540718078612,0.2224690169095993,0.1555187404155731,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.8672855496406555,0.1691648662090301,0.1604773253202438,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.7647474408149719,0.1148047596216201,0.5189244151115417,285.5665283203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4615478515625,285.5628356933594,1.0,0.281055599451065,1.0,1.0,0.0,1.0,-1.5247825384140017,1.5247806310653689,1.910057790155406e-06,1.1703425645828247,1.0,1.0,0.0,32.04472351074219,46.0,34405.16015625,-0.0,285.3193359375,1.0,282.75738525390625,284.840576171875,296.3729553222656,298.6947937011719,293.1499938964844,293.1499938964844,282.45001220703125,35236.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307729125022888,1.0,0.0,0.0,3.9538633823394775,3.953890323638916,1.0431256214360474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.4443359375,0.0,1892.051513671875,1895.4371337890625,0.0,1861.5491943359373,0.9730693101882936,1.0,0.0,3.0,1.0,0.0
17823240,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.947227656841278,0.2165067195892334,0.194600224494934,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.9964019060134888,0.3155021369457245,0.2409273982048034,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9566540718078612,0.2224690169095993,0.1555187404155731,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.8672855496406555,0.1691648662090301,0.1604773253202438,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.7647474408149719,0.1148047596216201,0.5189244151115417,285.5665283203125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4615478515625,285.5628356933594,1.0,0.281055599451065,1.0,1.0,0.0,1.0,-1.5247825384140017,1.5247806310653689,1.910057790155406e-06,1.1703425645828247,1.0,1.0,0.0,32.04472351074219,46.0,34405.16015625,-0.0,285.3193359375,1.0,282.75738525390625,284.840576171875,296.3729553222656,298.6947937011719,293.1499938964844,293.1499938964844,282.45001220703125,35236.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307729125022888,1.0,0.0,0.0,3.9538633823394775,3.953890323638916,1.0431256214360474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.4443359375,0.0,1892.051513671875,1895.4371337890625,0.0,1861.5491943359373,0.9730693101882936,1.0,0.0,3.0,1.0,0.0
17823300,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.9442296624183656,0.2175440937280655,0.19559907913208,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.9971808791160583,0.3195847272872925,0.2450021654367447,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.9536752700805664,0.223489910364151,0.1562799662351608,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.8643507361412048,0.1696833670139312,0.1610232144594192,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.7612226605415344,0.1147119924426078,0.5187282562255859,285.41748046875,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4508361816406,285.3932189941406,1.0,0.2831760942935943,1.0,1.0,0.0,1.0,-1.5321917533874512,1.5321897268295288,1.927259063450037e-06,1.1760774850845337,1.0,1.0,0.0,32.62109375,46.0,35425.25390625,-0.0,290.19219970703125,1.0,282.4925537109375,284.64617919921875,296.41229248046875,298.8474426269531,293.1499938964844,293.1499938964844,282.45001220703125,35410.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390642762184143,1.0,0.0,0.0,3.963612079620361,3.963639259338379,1.0482757488716743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.04248046875,0.0,1906.081298828125,1895.4371337890625,0.0,1931.6134033203125,0.9753882884979248,1.0,0.0,3.0,1.0,0.0
17823360,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.9331998229026794,0.2184319347143173,0.1964841932058334,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.998709797859192,0.3224636316299438,0.2553945183753967,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.9428520798683168,0.2243885248899459,0.1569689959287643,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8552386164665222,0.1701047271490097,0.1615015417337417,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.7523226141929626,0.1145121306180954,0.5182623267173767,285.34912109375,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4393615722656,285.3490905761719,1.0,0.2870531976222992,1.0,1.0,0.0,1.0,-1.5465608835220337,1.5465589761734009,1.96115070139058e-06,1.1874258518218994,1.0,1.0,0.0,34.0902214050293,64.0,35730.79296875,-0.0,300.6880187988281,1.0,282.45458984375,284.605224609375,296.3971862792969,298.79217529296875,293.1499938964844,293.1499938964844,282.1499938964844,35544.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419707179069519,1.0,0.0,0.0,3.971107721328736,3.971134901046753,1.0522444426896982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.41064453125,0.0,1916.9156494140625,1895.4371337890625,0.0,1956.3990478515625,0.9771713018417358,1.0,0.0,3.0,1.0,0.0
17823420,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.9053918719291688,0.2196330279111862,0.1977806389331817,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.9990000128746032,0.3244045674800873,0.2798566818237304,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.914390504360199,0.2256792038679123,0.1580146849155426,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.8333246111869812,0.1706640422344207,0.1622138768434524,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7317215800285339,0.113994300365448,0.5170027017593384,285.1756896972656,284.95001220703125,295.29132080078125,293.37457275390625,295.28961181640625,297.4215393066406,285.1718139648437,1.0,0.2960768342018127,1.0,1.0,0.0,1.0,-1.5780824422836304,1.578080415725708,2.036885234701913e-06,1.2123682498931885,1.0,1.0,0.0,38.00756072998047,64.0,37238.0625,-0.0,326.21063232421875,1.0,282.1621398925781,284.4012145996094,296.4351806640625,298.93194580078125,293.1499938964844,293.1499938964844,282.1499938964844,35696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530901432037354,1.0,0.0,0.0,3.979588031768799,3.979615211486816,1.056743258232018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.8798828125,0.0,1929.22265625,1895.4371337890625,0.0,2052.244384765625,0.9791883826255798,1.0,0.0,3.0,1.0,0.0
17823480,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.8966854810714722,0.2199444025754928,0.198098674416542,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.9990000128746032,0.3243388235569,0.2882692217826843,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9050618410110474,0.226024255156517,0.158285990357399,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8259801268577576,0.1708052903413772,0.162394031882286,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.724825382232666,0.1137951388955116,0.5164361000061035,285.1738586425781,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4166259765625,285.17535400390625,1.0,0.2991982698440552,1.0,1.0,0.0,1.0,-1.5884259939193726,1.5884239673614502,2.062134399238857e-06,1.2205500602722168,1.0,1.0,0.0,39.486846923828125,67.0,37448.1875,-0.0,335.3180847167969,1.0,282.1556701660156,284.4031066894531,296.4266662597656,298.916259765625,293.1499938964844,293.1499938964844,281.8500061035156,35728.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539269328117371,1.0,0.0,0.0,3.981364488601685,3.981391668319702,1.0576868589851074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.58056640625,0.0,1931.8072509765625,1895.4371337890625,0.0,2059.520263671875,0.9796109199523926,1.0,0.0,3.0,1.0,0.0
17823540,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8587459921836853,0.2210209220647812,0.1994389146566391,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9808171987533568,0.3227464854717254,0.3064411878585815,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8666360378265381,0.2273121625185012,0.1594620496034622,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7913622856140137,0.1712364256381988,0.1631542146205902,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.690727949142456,0.1125040724873542,0.5126503705978394,284.9898376464844,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3924560546875,284.9864807128906,1.0,0.3093138635158539,1.0,1.0,0.0,1.0,-1.6065587997436523,1.60655677318573,2.107478167090449e-06,1.2354170083999634,1.0,1.0,0.0,46.718727111816406,70.0,38826.75390625,0.0,364.9324035644531,1.0,281.85467529296875,284.1851806640625,296.4577941894531,299.0453796386719,293.1499938964844,293.1499938964844,281.54998779296875,35838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676517367362976,1.0,0.0,0.0,3.98749589920044,3.987523317337036,1.060947170117288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.888671875,0.0,1940.7462158203125,1895.4371337890625,0.0,2180.013916015625,0.981069266796112,1.0,0.0,3.0,1.0,0.0
17823600,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8587459921836853,0.2210209220647812,0.1994389146566391,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9808171987533568,0.3227464854717254,0.3064411878585815,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8666360378265381,0.2273121625185012,0.1594620496034622,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7913622856140137,0.1712364256381988,0.1631542146205902,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.690727949142456,0.1125040724873542,0.5126503705978394,284.9898376464844,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3924560546875,284.9864807128906,1.0,0.3093138635158539,1.0,1.0,0.0,1.0,-1.6065587997436523,1.60655677318573,2.107478167090449e-06,1.2354170083999634,1.0,1.0,0.0,46.718727111816406,70.0,38826.75390625,0.0,364.9324035644531,1.0,281.85467529296875,284.1851806640625,296.4577941894531,299.0453796386719,293.1499938964844,293.1499938964844,281.54998779296875,35838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676517367362976,1.0,0.0,0.0,3.98749589920044,3.987523317337036,1.060947170117288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.888671875,0.0,1940.7462158203125,1895.4371337890625,0.0,2180.013916015625,0.981069266796112,1.0,0.0,3.0,1.0,0.0
17823660,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8297058939933777,0.2216373831033706,0.2003290206193924,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9441778659820556,0.3232209086418152,0.3065834939479828,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8371461033821106,0.228198230266571,0.1603373736143112,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7624921798706055,0.1713691800832748,0.1636144071817398,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6612095832824707,0.1108693927526474,0.5068506598472595,284.82421875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.35986328125,284.8338317871094,1.0,0.3171133697032928,1.0,1.0,0.0,1.0,-1.6055394411087036,1.6055372953414917,2.104739451169735e-06,1.2344305515289309,0.8495935797691345,0.8495935797691345,0.0,54.029518127441406,58.0,39238.15625,0.0,383.677490234375,1.0,281.5561828613281,284.0399169921875,296.4589538574219,299.082763671875,293.1499938964844,293.1499938964844,281.8500061035156,43268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775574922561646,1.0,0.0,0.0,3.7630207538604736,3.763047218322754,9.448579589843576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.62548828125,0.0,1718.6527099609375,1895.4371337890625,0.0,2268.23828125,0.9351618885993958,1.0,0.0,3.0,1.0,0.0
17823720,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8297058939933777,0.2216373831033706,0.2003290206193924,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9441778659820556,0.3232209086418152,0.3065834939479828,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.8371461033821106,0.228198230266571,0.1603373736143112,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7624921798706055,0.1713691800832748,0.1636144071817398,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6612095832824707,0.1108693927526474,0.5068506598472595,284.82421875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.35986328125,284.8338317871094,1.0,0.3171133697032928,1.0,1.0,0.0,1.0,-1.6055394411087036,1.6055372953414917,2.104739451169735e-06,1.2344305515289309,0.8495935797691345,0.8495935797691345,0.0,54.029518127441406,58.0,39238.15625,0.0,383.677490234375,1.0,281.5561828613281,284.0399169921875,296.4589538574219,299.082763671875,293.1499938964844,293.1499938964844,281.8500061035156,43268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775574922561646,1.0,0.0,0.0,3.7630207538604736,3.763047218322754,9.448579589843576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.62548828125,0.0,1718.6527099609375,1895.4371337890625,0.0,2268.23828125,0.9351618885993958,1.0,0.0,3.0,1.0,0.0
17823780,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8265437483787537,0.2234169989824295,0.201642706990242,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9401305317878724,0.3262437880039215,0.3088996410369873,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8340256810188293,0.2300480008125305,0.1614448875188827,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7586804032325745,0.1721733659505844,0.1642071455717086,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6546057462692261,0.1098252236843109,0.5014785528182983,285.0504455566406,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3465270996094,285.0489196777344,1.0,0.318103015422821,1.0,1.0,0.0,1.0,-1.6054846048355105,1.6054824590682983,2.1044993445684668e-06,1.2342966794967651,1.0,1.0,0.0,55.42293167114258,46.0,38774.203125,0.0,387.45709228515625,1.0,281.8437194824219,284.2515869140625,296.3930053710937,298.9030456542969,293.1499938964844,293.1499938964844,281.54998779296875,33422.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614659070968628,1.0,0.0,0.0,3.850127458572388,3.850152969360352,9.89107547866297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.74658203125,0.0,1747.083984375,1895.4371337890625,0.0,2125.442626953125,0.9486536979675292,1.0,0.0,3.0,1.0,0.0
