time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8265437483787537,0.2234169989824295,0.201642706990242,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9401305317878724,0.3262437880039215,0.3088996410369873,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8340256810188293,0.2300480008125305,0.1614448875188827,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7586804032325745,0.1721733659505844,0.1642071455717086,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6546057462692261,0.1098252236843109,0.5014785528182983,285.0504455566406,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.3465270996094,285.0489196777344,1.0,0.318103015422821,1.0,1.0,0.0,1.0,-1.6054846048355105,1.6054824590682983,2.1044993445684668e-06,1.2342966794967651,1.0,1.0,0.0,55.42293167114258,46.0,38774.203125,0.0,387.45709228515625,1.0,281.8437194824219,284.2515869140625,296.3930053710937,298.9030456542969,293.1499938964844,293.1499938964844,281.54998779296875,33422.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614659070968628,1.0,0.0,0.0,3.850127458572388,3.850152969360352,9.89107547866297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.74658203125,0.0,1747.083984375,1895.4371337890625,0.0,2125.442626953125,0.9486536979675292,1.0,0.0,3.0,1.0,0.0
17823900,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8316247463226318,0.2241609841585159,0.2024330049753189,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9475801587104796,0.3278381824493408,0.3104732930660248,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8392281532287598,0.2308992445468902,0.1620993316173553,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7632701396942139,0.1725789308547973,0.1646148562431335,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6572073101997375,0.1093946024775505,0.4994310438632965,284.9047241210937,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3392333984375,284.88250732421875,1.0,0.3169379532337188,1.0,1.0,0.0,1.0,-1.6071410179138184,1.607138991355896,2.108605485773296e-06,1.235599398612976,0.9273349046707152,0.9273349046707152,0.0,54.27939987182617,46.0,39628.3125,0.0,385.2166442871094,1.0,281.59344482421875,284.0634155273437,296.4833679199219,299.1409606933594,293.1499938964844,293.1499938964844,281.54998779296875,35672.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688153386116028,1.0,0.0,0.0,3.859506368637085,3.859532356262207,9.939323035723646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.0751953125,0.0,1776.3978271484375,1895.4371337890625,0.0,2190.32568359375,0.9504955410957336,1.0,0.0,3.0,1.0,0.0
17823960,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8387622237205505,0.2246080785989761,0.2028586119413375,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9577398300170898,0.3291748762130737,0.3117431104183197,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8466895818710327,0.2315151542425155,0.1625334322452545,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7700722813606262,0.1728299260139465,0.1648331731557846,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.661763608455658,0.1088806986808776,0.4969154894351959,284.8619384765625,284.95001220703125,295.4747009277344,293.46002197265625,295.47344970703125,297.32818603515625,284.8671569824219,1.0,0.3148302137851715,1.0,1.0,0.0,1.0,-1.6069414615631104,1.6069393157958984,2.108100034092786e-06,1.2354333400726318,0.8717901706695557,0.8717901706695557,0.0,52.472129821777344,34.0,39405.375,0.0,380.1662292480469,1.0,281.5561828613281,284.06573486328125,296.4891662597656,299.103515625,293.1499938964844,293.1499938964844,281.8500061035156,40059.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721353769302368,1.0,0.0,0.0,3.7451367378234863,3.74516224861145,9.35898242460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.857421875,0.0,1672.780029296875,1895.4371337890625,0.0,2219.824462890625,0.928691864013672,1.0,0.0,3.0,1.0,0.0
17824020,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.865412175655365,0.2264339327812194,0.2040212452411651,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9883792400360109,0.3328097760677337,0.3146499097347259,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8743013739585876,0.2335168421268463,0.1635901480913162,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7952858805656433,0.1738611757755279,0.1654132008552551,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6810535788536072,0.1082634776830673,0.4924207329750061,285.0636291503906,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.31884765625,285.063232421875,1.0,0.3085110485553741,1.0,1.0,0.0,1.0,-1.6083924770355225,1.6083903312683103,2.1115845356689533e-06,1.236473798751831,1.0,1.0,0.0,46.707313537597656,25.0,38917.5859375,0.0,365.1563415527344,1.0,281.84295654296875,284.2602233886719,296.4368591308594,298.9569702148437,293.1499938964844,293.1499938964844,281.54998779296875,33346.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604179382324219,1.0,0.0,0.0,3.84732437133789,3.847349882125856,9.87667704066553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.86376953125,0.0,1743.0528564453125,1895.4371337890625,0.0,2116.23974609375,0.9473328590393066,1.0,0.0,3.0,1.0,0.0
17824080,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.865412175655365,0.2264339327812194,0.2040212452411651,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9883792400360109,0.3328097760677337,0.3146499097347259,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8743013739585876,0.2335168421268463,0.1635901480913162,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7952858805656433,0.1738611757755279,0.1654132008552551,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6810535788536072,0.1082634776830673,0.4924207329750061,285.0636291503906,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.31884765625,285.063232421875,1.0,0.3085110485553741,1.0,1.0,0.0,1.0,-1.6083924770355225,1.6083903312683103,2.1115845356689533e-06,1.236473798751831,1.0,1.0,0.0,46.707313537597656,25.0,38917.5859375,0.0,365.1563415527344,1.0,281.84295654296875,284.2602233886719,296.4368591308594,298.9569702148437,293.1499938964844,293.1499938964844,281.54998779296875,33346.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604179382324219,1.0,0.0,0.0,3.84732437133789,3.847349882125856,9.87667704066553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.86376953125,0.0,1743.0528564453125,1895.4371337890625,0.0,2116.23974609375,0.9473328590393066,1.0,0.0,3.0,1.0,0.0
17824140,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8923627734184265,0.2275052219629287,0.2051197290420532,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.3370760977268219,0.3027152717113495,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9020978212356568,0.2349633574485778,0.1646562665700912,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8191999197006226,0.1745845675468444,0.1660863161087036,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7001374959945679,0.10755006223917,0.4888032376766205,284.84814453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.30322265625,284.8473205566406,1.0,0.3004535138607025,1.0,1.0,0.0,1.0,-1.589061260223389,1.5890592336654663,2.062814928649459e-06,1.2202788591384888,0.8709700107574463,0.8709700107574463,0.0,41.761016845703125,25.0,39180.60546875,0.0,342.6559143066406,1.0,281.5559997558594,284.0408935546875,296.51666259765625,299.13641357421875,293.1499938964844,293.1499938964844,281.8500061035156,39783.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772914469242096,1.0,0.0,0.0,3.762934446334839,3.762960195541382,9.448145874557668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.75048828125,0.0,1691.665771484375,1895.4371337890625,0.0,2226.7626953125,0.9320117235183716,1.0,0.0,3.0,1.0,0.0
17824200,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8923627734184265,0.2275052219629287,0.2051197290420532,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.3370760977268219,0.3027152717113495,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9020978212356568,0.2349633574485778,0.1646562665700912,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8191999197006226,0.1745845675468444,0.1660863161087036,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7001374959945679,0.10755006223917,0.4888032376766205,284.84814453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.30322265625,284.8473205566406,1.0,0.3004535138607025,1.0,1.0,0.0,1.0,-1.589061260223389,1.5890592336654663,2.062814928649459e-06,1.2202788591384888,0.8709700107574463,0.8709700107574463,0.0,41.761016845703125,25.0,39180.60546875,0.0,342.6559143066406,1.0,281.5559997558594,284.0408935546875,296.51666259765625,299.13641357421875,293.1499938964844,293.1499938964844,281.8500061035156,39783.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772914469242096,1.0,0.0,0.0,3.762934446334839,3.762960195541382,9.448145874557668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.75048828125,0.0,1691.665771484375,1895.4371337890625,0.0,2226.7626953125,0.9320117235183716,1.0,0.0,3.0,1.0,0.0
17824260,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.915566861629486,0.2290774285793304,0.206162080168724,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.3445854485034942,0.2830390036106109,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.92726069688797,0.2368155866861343,0.1656942367553711,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8375566005706787,0.1755588799715042,0.1667345464229583,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7150676250457764,0.1071769073605537,0.4858088791370392,285.02911376953125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.2966003417969,285.0256652832031,1.0,0.2940285801887512,1.0,1.0,0.0,1.0,-1.5691982507705688,1.5691962242126465,2.0153750028839568e-06,1.205357313156128,1.0,1.0,0.0,38.31186294555664,28.0,38251.03125,0.0,322.6752319335937,1.0,281.8429870605469,284.2270202636719,296.4392395019531,298.9328918457031,293.1499938964844,293.1499938964844,281.54998779296875,33305.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590058445930481,1.0,0.0,0.0,3.838174343109131,3.838199615478516,9.829753935264307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8212890625,0.0,1731.5704345703125,1895.4371337890625,0.0,2103.8583984375,0.9458217024803162,1.0,0.0,3.0,1.0,0.0
17824320,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.915566861629486,0.2290774285793304,0.206162080168724,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.3445854485034942,0.2830390036106109,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.92726069688797,0.2368155866861343,0.1656942367553711,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8375566005706787,0.1755588799715042,0.1667345464229583,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7150676250457764,0.1071769073605537,0.4858088791370392,285.02911376953125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.2966003417969,285.0256652832031,1.0,0.2940285801887512,1.0,1.0,0.0,1.0,-1.5691982507705688,1.5691962242126465,2.0153750028839568e-06,1.205357313156128,1.0,1.0,0.0,38.31186294555664,28.0,38251.03125,0.0,322.6752319335937,1.0,281.8429870605469,284.2270202636719,296.4392395019531,298.9328918457031,293.1499938964844,293.1499938964844,281.54998779296875,33305.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590058445930481,1.0,0.0,0.0,3.838174343109131,3.838199615478516,9.829753935264307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8212890625,0.0,1731.5704345703125,1895.4371337890625,0.0,2103.8583984375,0.9458217024803162,1.0,0.0,3.0,1.0,0.0
17824380,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9329751133918762,0.2299711108207702,0.2071622014045715,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9990000128746032,0.3527103364467621,0.2707341909408569,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9453110694885254,0.2381692230701446,0.1667485237121582,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8504477143287659,0.1762461811304092,0.1674575209617614,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7242979407310486,0.1068439334630966,0.4842277765274048,284.8309020996094,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2830810546875,284.8388671875,1.0,0.2900603115558624,1.0,1.0,0.0,1.0,-1.555858135223389,1.5558561086654663,1.983102038138896e-06,1.194605588912964,0.8376333117485046,0.8376333117485046,0.0,36.25584411621094,31.0,38365.43359375,0.0,310.78594970703125,1.0,281.5560913085937,284.05010986328125,296.50604248046875,299.0711364746094,293.1499938964844,293.1499938964844,281.8500061035156,42254.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678311467170715,1.0,0.0,0.0,3.664506196975708,3.6645314693450928,8.960333843788248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.87841796875,0.0,1596.3519287109375,1895.4371337890625,0.0,2181.60302734375,0.9121750593185424,1.0,0.0,3.0,1.0,0.0
17824440,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9329751133918762,0.2299711108207702,0.2071622014045715,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9990000128746032,0.3527103364467621,0.2707341909408569,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9453110694885254,0.2381692230701446,0.1667485237121582,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8504477143287659,0.1762461811304092,0.1674575209617614,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7242979407310486,0.1068439334630966,0.4842277765274048,284.8309020996094,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2830810546875,284.8388671875,1.0,0.2900603115558624,1.0,1.0,0.0,1.0,-1.555858135223389,1.5558561086654663,1.983102038138896e-06,1.194605588912964,0.8376333117485046,0.8376333117485046,0.0,36.25584411621094,31.0,38365.43359375,0.0,310.78594970703125,1.0,281.5560913085937,284.05010986328125,296.50604248046875,299.0711364746094,293.1499938964844,293.1499938964844,281.8500061035156,42254.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678311467170715,1.0,0.0,0.0,3.664506196975708,3.6645314693450928,8.960333843788248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.87841796875,0.0,1596.3519287109375,1895.4371337890625,0.0,2181.60302734375,0.9121750593185424,1.0,0.0,3.0,1.0,0.0
17824500,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9386354088783264,0.2306436449289322,0.2075460404157638,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.3568390309810638,0.2668286859989166,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9511321187019348,0.2390215992927551,0.1672031134366989,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8547407388687134,0.1766878962516784,0.1677478104829788,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7270212769508362,0.1067617014050483,0.4834147691726684,284.9998474121094,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.2785339355469,285.0219421386719,1.0,0.2888256907463074,1.0,1.0,0.0,1.0,-1.5515453815460205,1.5515434741973877,1.972695372387534e-06,1.191089391708374,0.9347902536392212,0.9347902536392212,0.0,35.63627243041992,31.0,37660.7890625,0.0,307.1020812988281,1.0,281.8016357421875,284.2468566894531,296.427734375,298.8430480957031,293.1499938964844,293.1499938964844,281.8500061035156,36202.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578454613685608,1.0,0.0,0.0,3.661724090576172,3.661748170852661,8.946733487391612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.4716796875,0.0,1547.77001953125,1895.4371337890625,0.0,2093.701904296875,0.9111528992652892,1.0,0.0,3.0,1.0,0.0
17824560,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9442136287689208,0.2315835207700729,0.208295926451683,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.361132949590683,0.2634226977825165,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.956670343875885,0.2401050627231598,0.1678916066884994,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.858930766582489,0.1773007065057754,0.1682508885860443,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7296633124351501,0.1068123206496238,0.4833241105079651,285.03668212890625,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.2779541015625,285.0334167480469,1.0,0.2880614399909973,1.0,1.0,0.0,1.0,-1.549675703048706,1.5496736764907837,1.968136530194897e-06,1.1895121335983276,0.9863044023513794,0.9863044023513794,0.0,35.1474494934082,49.0,37765.4921875,0.0,304.9303283691406,1.0,281.8428649902344,284.2417297363281,296.4360656738281,298.8917541503906,293.1499938964844,293.1499938964844,281.54998779296875,32860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528879642486572,1.0,0.0,0.0,3.766202688217163,3.7662272453308105,9.464565096095612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.98681640625,0.0,1642.0926513671875,1895.4371337890625,0.0,2050.488037109375,0.9293695092201232,1.0,0.0,3.0,1.0,0.0
17824620,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9292604923248292,0.2324882596731186,0.2094428539276123,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.3673062026500702,0.2766945660114288,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9427220821380616,0.2415088564157486,0.1690896451473236,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.847470223903656,0.1780663579702377,0.1691894233226776,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.71907639503479,0.1066242754459381,0.4833166897296905,284.8668518066406,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.26446533203125,284.8761901855469,1.0,0.2939058542251587,1.0,1.0,0.0,1.0,-1.569524884223938,1.5695229768753052,2.01539728550415e-06,1.2049287557601929,0.8522160649299622,0.8522160649299622,0.0,37.3580436706543,67.0,38557.2109375,0.0,320.2914733886719,1.0,281.5570678710937,284.08319091796875,296.5145568847656,299.07403564453125,293.1499938964844,293.1499938964844,281.8500061035156,40517.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641198635101318,1.0,0.0,0.0,3.6376490592956543,3.637673854827881,8.82947574609716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.88037109375,0.0,1553.1541748046875,1895.4371337890625,0.0,2148.8046875,0.905372440814972,1.0,0.0,3.0,1.0,0.0
17824680,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9292604923248292,0.2324882596731186,0.2094428539276123,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.3673062026500702,0.2766945660114288,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9427220821380616,0.2415088564157486,0.1690896451473236,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.847470223903656,0.1780663579702377,0.1691894233226776,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.71907639503479,0.1066242754459381,0.4833166897296905,284.8668518066406,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.26446533203125,284.8761901855469,1.0,0.2939058542251587,1.0,1.0,0.0,1.0,-1.569524884223938,1.5695229768753052,2.01539728550415e-06,1.2049287557601929,0.8522160649299622,0.8522160649299622,0.0,37.3580436706543,67.0,38557.2109375,0.0,320.2914733886719,1.0,281.5570678710937,284.08319091796875,296.5145568847656,299.07403564453125,293.1499938964844,293.1499938964844,281.8500061035156,40517.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641198635101318,1.0,0.0,0.0,3.6376490592956543,3.637673854827881,8.82947574609716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.88037109375,0.0,1553.1541748046875,1895.4371337890625,0.0,2148.8046875,0.905372440814972,1.0,0.0,3.0,1.0,0.0
17824740,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.896548867225647,0.2340836524963379,0.2107829302549362,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.9990000128746032,0.3696961998939514,0.3068631291389465,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.908752143383026,0.2434475570917129,0.1704106926918029,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8220878839492798,0.1791736185550689,0.1702653020620346,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6938667893409729,0.1064191460609436,0.4831095039844513,285.10113525390625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2577819824219,285.1031799316406,1.0,0.3057998716831207,1.0,1.0,0.0,1.0,-1.6099714040756226,1.6099692583084106,2.114369863193133e-06,1.2367281913757324,1.0,1.0,0.0,42.85058975219727,85.0,38847.140625,0.0,355.4183044433594,1.0,281.84295654296875,284.2936096191406,296.457763671875,298.96002197265625,293.1499938964844,293.1499938964844,281.54998779296875,32277.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551832795143127,1.0,0.0,0.0,3.786216974258423,3.7862417697906494,9.565425216351289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.93505859375,0.0,1661.1734619140625,1895.4371337890625,0.0,2070.459228515625,0.9329652190208436,1.0,0.0,3.0,1.0,0.0
17824800,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.896548867225647,0.2340836524963379,0.2107829302549362,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.9990000128746032,0.3696961998939514,0.3068631291389465,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.908752143383026,0.2434475570917129,0.1704106926918029,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8220878839492798,0.1791736185550689,0.1702653020620346,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6938667893409729,0.1064191460609436,0.4831095039844513,285.10113525390625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2577819824219,285.1031799316406,1.0,0.3057998716831207,1.0,1.0,0.0,1.0,-1.6099714040756226,1.6099692583084106,2.114369863193133e-06,1.2367281913757324,1.0,1.0,0.0,42.85058975219727,85.0,38847.140625,0.0,355.4183044433594,1.0,281.84295654296875,284.2936096191406,296.457763671875,298.96002197265625,293.1499938964844,293.1499938964844,281.54998779296875,32277.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551832795143127,1.0,0.0,0.0,3.786216974258423,3.7862417697906494,9.565425216351289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.93505859375,0.0,1661.1734619140625,1895.4371337890625,0.0,2070.459228515625,0.9329652190208436,1.0,0.0,3.0,1.0,0.0
17824860,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8594185709953308,0.2349021136760711,0.2121124565601349,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.3671779632568359,0.3487817943096161,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8709938526153564,0.2447530329227447,0.1717439740896225,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7887489199638367,0.1799237579107284,0.1714482754468917,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.661960244178772,0.1056663393974304,0.4821211993694305,284.9346923828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.2433166503906,284.93817138671875,1.0,0.322300910949707,1.0,1.0,0.0,1.0,-1.663056254386902,1.6630539894104004,2.249045792268589e-06,1.2786211967468262,0.9496943950653076,0.9496943950653076,0.0,51.49076461791992,88.0,40683.578125,0.0,408.2603454589844,1.0,281.555908203125,284.09747314453125,296.5443115234375,299.2204284667969,293.1499938964844,293.1499938964844,281.25,35506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774415135383606,1.0,0.0,0.0,3.8230934143066406,3.823118925094605,9.752659480000148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.96142578125,0.0,1730.5382080078125,1895.4371337890625,0.0,2240.14453125,0.9435007572174072,1.0,0.0,3.0,1.0,0.0
17824920,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8594185709953308,0.2349021136760711,0.2121124565601349,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.3671779632568359,0.3487817943096161,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8709938526153564,0.2447530329227447,0.1717439740896225,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7887489199638367,0.1799237579107284,0.1714482754468917,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.661960244178772,0.1056663393974304,0.4821211993694305,284.9346923828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.2433166503906,284.93817138671875,1.0,0.322300910949707,1.0,1.0,0.0,1.0,-1.663056254386902,1.6630539894104004,2.249045792268589e-06,1.2786211967468262,0.9496943950653076,0.9496943950653076,0.0,51.49076461791992,88.0,40683.578125,0.0,408.2603454589844,1.0,281.555908203125,284.09747314453125,296.5443115234375,299.2204284667969,293.1499938964844,293.1499938964844,281.25,35506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774415135383606,1.0,0.0,0.0,3.8230934143066406,3.823118925094605,9.752659480000148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.96142578125,0.0,1730.5382080078125,1895.4371337890625,0.0,2240.14453125,0.9435007572174072,1.0,0.0,3.0,1.0,0.0
17824980,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8334609270095825,0.2349183857440948,0.2125228196382522,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9711554646492004,0.3651866614818573,0.3472632765769958,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8443569540977478,0.2450669258832931,0.1722652167081833,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7637583017349243,0.1800320744514465,0.1719309985637664,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.6400145888328552,0.104859672486782,0.4804126322269439,284.7991943359375,284.95001220703125,295.673828125,293.46728515625,295.6733703613281,297.2318420410156,284.7868347167969,1.0,0.3291984498500824,1.0,1.0,0.0,1.0,-1.6617534160614014,1.6617511510849,2.246154053864302e-06,1.2779911756515503,0.8347542881965637,0.8347542881965637,0.0,58.54928970336914,88.0,41282.12109375,0.0,427.2799682617188,1.0,281.2882080078125,283.9315795898437,296.56982421875,299.3699645996094,293.1499938964844,293.1499938964844,281.25,40634.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874164581298828,1.0,0.0,0.0,3.7384462356567374,3.738471984863281,9.325574410468108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.94775390625,0.0,1669.329833984375,1895.4371337890625,0.0,2356.976806640625,0.925095558166504,1.0,0.0,3.0,1.0,0.0
17825040,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8178712725639343,0.2348465919494629,0.2126431614160537,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.949972689151764,0.3645711243152618,0.3464019298553467,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8287330865859985,0.2452278733253479,0.172532320022583,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7490128874778748,0.1800370812416076,0.1721541136503219,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.6268629431724548,0.1041069030761718,0.4781146645545959,284.8246154785156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795654296875,297.2227478027344,284.8385009765625,1.0,0.3340364098548889,1.0,1.0,0.0,1.0,-1.6585248708724976,1.658522605895996,2.237571607111022e-06,1.275234580039978,0.8061472177505493,0.8061472177505493,0.0,63.65217208862305,76.0,40745.53515625,0.0,439.8840637207031,1.0,281.2574768066406,284.00946044921875,296.5209655761719,299.2488708496094,293.1499938964844,293.1499938964844,281.54998779296875,44751.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327787399292,1.0,0.0,0.0,3.5233850479125977,3.523409366607666,8.283493571070721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.486328125,0.0,1460.0230712890625,1895.4371337890625,0.0,2383.343994140625,0.8841689825057983,1.0,0.0,3.0,1.0,0.0
17825100,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8091458082199097,0.2352325469255447,0.2128783017396927,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9376817345619202,0.3649827837944031,0.3463620841503143,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8203965425491333,0.2457676827907562,0.1728615462779998,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7412258386611938,0.1802721321582794,0.1723802834749221,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6189079880714417,0.1034367233514785,0.4752853512763977,284.99908447265625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2188415527344,285.0162048339844,1.0,0.3365728855133056,1.0,1.0,0.0,1.0,-1.6560269594192505,1.656024694442749,2.231001872132765e-06,1.2731493711471558,0.907898247241974,0.907898247241974,0.0,66.7981185913086,76.0,40165.68359375,0.0,447.3072814941406,1.0,281.49859619140625,284.1922302246094,296.42266845703125,298.9992980957031,293.1499938964844,293.1499938964844,281.54998779296875,36177.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816614508628845,1.0,0.0,0.0,3.549501657485962,3.5495247840881348,8.406748293054989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.9853515625,0.0,1425.5008544921875,1895.4371337890625,0.0,2305.0703125,0.8863579034805298,1.0,0.0,3.0,1.0,0.0
17825160,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8064489364624023,0.2358482629060745,0.2134156376123428,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9339693784713744,0.365994393825531,0.3471318185329437,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8179323077201843,0.246498629450798,0.173366367816925,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7388287782669067,0.180657222867012,0.1727437376976013,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6153715252876282,0.1029277965426445,0.4729265570640564,285.0195007324219,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.218505859375,285.015869140625,1.0,0.3376083374023437,1.0,1.0,0.0,1.0,-1.655804991722107,1.6558027267456057,2.230304971817532e-06,1.2728686332702637,0.9448783993721008,0.9448783993721008,0.0,68.00885009765625,64.0,40275.15234375,0.0,450.5907897949219,1.0,281.5419616699219,284.17840576171875,296.4170227050781,299.0312805175781,293.1499938964844,293.1499938964844,281.25,32992.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774448394775391,1.0,0.0,0.0,3.65436601638794,3.6543893814086914,8.910813562579278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.30126953125,0.0,1515.4981689453125,1895.4371337890625,0.0,2267.229736328125,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
17825220,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8096815943717957,0.2361816763877868,0.2139055877923965,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.939063847064972,0.3675243854522705,0.3486714959144592,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8213468790054321,0.2472200989723205,0.1739909052848816,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7415942549705505,0.1809811443090438,0.1731403172016143,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6151267290115356,0.1017861887812614,0.4678153693675995,284.86639404296875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2076110839844,284.8760070800781,1.0,0.335994154214859,1.0,1.0,0.0,1.0,-1.6533342599868774,1.653331995010376,2.2237863959162496e-06,1.270777702331543,0.8127269744873047,0.8127269744873047,0.0,67.00751495361328,52.0,40454.875,0.0,446.3274841308594,1.0,281.2581481933594,284.0478820800781,296.4671325683594,299.15802001953125,293.1499938964844,293.1499938964844,281.54998779296875,42014.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869507074356079,1.0,0.0,0.0,3.4559919834136963,3.456015110015869,7.96964059190941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.1787109375,0.0,1370.459228515625,1895.4371337890625,0.0,2352.765380859375,0.8669722676277161,1.0,0.0,3.0,1.0,0.0
17825280,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8096815943717957,0.2361816763877868,0.2139055877923965,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.939063847064972,0.3675243854522705,0.3486714959144592,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8213468790054321,0.2472200989723205,0.1739909052848816,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7415942549705505,0.1809811443090438,0.1731403172016143,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6151267290115356,0.1017861887812614,0.4678153693675995,284.86639404296875,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2076110839844,284.8760070800781,1.0,0.335994154214859,1.0,1.0,0.0,1.0,-1.6533342599868774,1.653331995010376,2.2237863959162496e-06,1.270777702331543,0.8127269744873047,0.8127269744873047,0.0,67.00751495361328,52.0,40454.875,0.0,446.3274841308594,1.0,281.2581481933594,284.0478820800781,296.4671325683594,299.15802001953125,293.1499938964844,293.1499938964844,281.54998779296875,42014.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869507074356079,1.0,0.0,0.0,3.4559919834136963,3.456015110015869,7.96964059190941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.1787109375,0.0,1370.459228515625,1895.4371337890625,0.0,2352.765380859375,0.8669722676277161,1.0,0.0,3.0,1.0,0.0
17825340,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8233516216278076,0.2373415231704712,0.2145097404718399,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9583903551101683,0.3700191974639892,0.3505363464355469,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8351238965988159,0.2485642582178115,0.1746319979429245,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.753933846950531,0.1817149817943573,0.1734986007213592,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6229574084281921,0.1010027304291725,0.4628385603427887,285.0349426269531,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2059936523437,285.02978515625,1.0,0.3307939767837524,1.0,1.0,0.0,1.0,-1.651519775390625,1.6515175104141235,2.2188651200849563e-06,1.2691227197647097,0.9495766758918762,0.9495766758918762,0.0,62.374271392822266,40.0,40040.546875,0.0,432.2477722167969,1.0,281.5417175292969,284.19244384765625,296.3934326171875,298.9877319335937,293.1499938964844,293.1499938964844,281.25,32021.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744908928871155,1.0,0.0,0.0,3.6156005859375,3.615623712539673,8.722765869606519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.4248046875,0.0,1465.748779296875,1895.4371337890625,0.0,2240.8212890625,0.894615888595581,1.0,0.0,3.0,1.0,0.0
17825400,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8233516216278076,0.2373415231704712,0.2145097404718399,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9583903551101683,0.3700191974639892,0.3505363464355469,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8351238965988159,0.2485642582178115,0.1746319979429245,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.753933846950531,0.1817149817943573,0.1734986007213592,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6229574084281921,0.1010027304291725,0.4628385603427887,285.0349426269531,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2059936523437,285.02978515625,1.0,0.3307939767837524,1.0,1.0,0.0,1.0,-1.651519775390625,1.6515175104141235,2.2188651200849563e-06,1.2691227197647097,0.9495766758918762,0.9495766758918762,0.0,62.374271392822266,40.0,40040.546875,0.0,432.2477722167969,1.0,281.5417175292969,284.19244384765625,296.3934326171875,298.9877319335937,293.1499938964844,293.1499938964844,281.25,32021.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744908928871155,1.0,0.0,0.0,3.6156005859375,3.615623712539673,8.722765869606519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.4248046875,0.0,1465.748779296875,1895.4371337890625,0.0,2240.8212890625,0.894615888595581,1.0,0.0,3.0,1.0,0.0
17825460,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8457736968994141,0.2378144860267639,0.2149166762828827,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9857535362243652,0.3717935979366302,0.3522129952907562,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8586115837097168,0.2493173629045486,0.1751204282045364,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7756186127662659,0.1821193844079971,0.1737523972988128,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6374971270561218,0.1001382917165756,0.458019882440567,284.8643798828125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.1968688964844,284.8743896484375,1.0,0.3231641054153442,1.0,1.0,0.0,1.0,-1.6491304636001587,1.6491283178329468,2.212569597759284e-06,1.2670906782150269,0.8112710118293762,0.8112710118293762,0.0,55.546119689941406,28.0,40241.23046875,0.0,411.7110900878906,1.0,281.2577819824219,284.04620361328125,296.4498596191406,299.1280822753906,293.1499938964844,293.1499938964844,281.54998779296875,41666.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853098511695862,1.0,0.0,0.0,3.4385578632354736,3.4385809898376465,7.889436233199376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.48193359375,0.0,1350.351318359375,1895.4371337890625,0.0,2337.94287109375,0.8626919984817505,1.0,0.0,3.0,1.0,0.0
17825520,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8457736968994141,0.2378144860267639,0.2149166762828827,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9857535362243652,0.3717935979366302,0.3522129952907562,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8586115837097168,0.2493173629045486,0.1751204282045364,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7756186127662659,0.1821193844079971,0.1737523972988128,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6374971270561218,0.1001382917165756,0.458019882440567,284.8643798828125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.1968688964844,284.8743896484375,1.0,0.3231641054153442,1.0,1.0,0.0,1.0,-1.6491304636001587,1.6491283178329468,2.212569597759284e-06,1.2670906782150269,0.8112710118293762,0.8112710118293762,0.0,55.546119689941406,28.0,40241.23046875,0.0,411.7110900878906,1.0,281.2577819824219,284.04620361328125,296.4498596191406,299.1280822753906,293.1499938964844,293.1499938964844,281.54998779296875,41666.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853098511695862,1.0,0.0,0.0,3.4385578632354736,3.4385809898376465,7.889436233199376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.48193359375,0.0,1350.351318359375,1895.4371337890625,0.0,2337.94287109375,0.8626919984817505,1.0,0.0,3.0,1.0,0.0
17825580,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.881790041923523,0.2390647232532501,0.2154785692691803,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.3756117820739746,0.32927206158638,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8960723876953125,0.2506258189678192,0.1756423860788345,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8093839883804321,0.1828752905130386,0.1740003675222396,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6617094278335571,0.0995222255587577,0.4531707167625427,285.0056457519531,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.1965026855469,284.99468994140625,1.0,0.313418298959732,1.0,1.0,0.0,1.0,-1.6422548294067385,1.6422526836395264,2.1879664018342737e-06,1.2556675672531128,0.926599383354187,0.926599383354187,0.0,47.143985748291016,25.0,39517.8515625,0.0,378.5594177246094,1.0,281.5412902832031,284.16357421875,296.3701477050781,298.940673828125,293.1499938964844,293.1499938964844,281.25,32379.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773124098777771,1.0,0.0,0.0,3.59330415725708,3.593327045440674,8.615515412202512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.5537109375,0.0,1444.3343505859375,1895.4371337890625,0.0,2228.630859375,0.889596700668335,1.0,0.0,3.0,1.0,0.0
17825640,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.881790041923523,0.2390647232532501,0.2154785692691803,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.3756117820739746,0.32927206158638,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8960723876953125,0.2506258189678192,0.1756423860788345,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8093839883804321,0.1828752905130386,0.1740003675222396,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6617094278335571,0.0995222255587577,0.4531707167625427,285.0056457519531,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.1965026855469,284.99468994140625,1.0,0.313418298959732,1.0,1.0,0.0,1.0,-1.6422548294067385,1.6422526836395264,2.1879664018342737e-06,1.2556675672531128,0.926599383354187,0.926599383354187,0.0,47.143985748291016,25.0,39517.8515625,0.0,378.5594177246094,1.0,281.5412902832031,284.16357421875,296.3701477050781,298.940673828125,293.1499938964844,293.1499938964844,281.25,32379.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773124098777771,1.0,0.0,0.0,3.59330415725708,3.593327045440674,8.615515412202512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.5537109375,0.0,1444.3343505859375,1895.4371337890625,0.0,2228.630859375,0.889596700668335,1.0,0.0,3.0,1.0,0.0
