time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8854323625564575,0.2393978387117386,0.2159538865089416,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.3783250451087951,0.3260384202003479,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.899811327457428,0.2510284781455993,0.1760375201702118,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8124787211418152,0.183108702301979,0.1743135303258896,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6633326411247253,0.0992271676659584,0.4519185423851013,284.8538818359375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.1940002441406,284.8319396972656,1.0,0.308406114578247,1.0,1.0,0.0,1.0,-1.6134134531021118,1.6134113073349,2.1220782855380094e-06,1.2386940717697144,0.8225173950195312,0.8225173950195312,0.0,46.14296340942383,25.0,39767.68359375,0.0,366.2322387695313,1.0,281.3000183105469,283.9913024902344,296.4312438964844,299.1259460449219,293.1499938964844,293.1499938964844,281.25,37880.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796167135238647,1.0,0.0,0.0,3.549638032913208,3.54966139793396,8.407394602727436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.99462890625,0.0,1438.0377197265625,1895.4371337890625,0.0,2286.699462890625,0.8812095522880554,1.0,0.0,3.0,1.0,0.0
17825760,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8964894413948059,0.2395496517419815,0.2160538733005523,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.3815707564353943,0.3145973980426788,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9115742444992064,0.2512629628181457,0.1761759966611862,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8218293190002441,0.1832241266965866,0.1743808388710022,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.6707249283790588,0.0989181697368621,0.4501501619815826,284.8470458984375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.1888732910156,284.859619140625,1.0,0.3039011657238006,1.0,1.0,0.0,1.0,-1.5979220867156982,1.5979199409484863,2.083498202409828e-06,1.2263150215148926,0.7780234217643738,0.7780234217643738,0.0,43.87190628051758,28.0,38897.21875,0.0,352.0004577636719,1.0,281.2590026855469,284.0555725097656,296.4077453613281,299.0179748535156,293.1499938964844,293.1499938964844,281.54998779296875,44135.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804442048072815,1.0,0.0,0.0,3.3109443187713623,3.310966730117798,7.314709478123405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.56787109375,0.0,1242.87451171875,1895.4371337890625,0.0,2294.12939453125,0.8372656106948853,1.0,0.0,3.0,1.0,0.0
17825820,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.916340470314026,0.2409594655036926,0.2169443070888519,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.3898699581623077,0.2971839606761932,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9332147240638732,0.2525969445705414,0.176859363913536,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.837258517742157,0.1840194016695022,0.1748683750629425,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6834350824356079,0.0988011807203292,0.4483934342861175,285.0009155273437,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.19110107421875,284.9945373535156,1.0,0.2978022694587707,1.0,1.0,0.0,1.0,-1.5773720741271973,1.5773699283599854,2.0328131995484e-06,1.2097166776657104,0.8898225426673889,0.8898225426673889,0.0,40.61207580566406,31.0,38166.04296875,0.0,332.8477783203125,1.0,281.5400695800781,284.1847229003906,296.3245849609375,298.8126525878906,293.1499938964844,293.1499938964844,281.8500061035156,32918.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636556625366211,1.0,0.0,0.0,3.453904628753662,3.4539263248443604,7.960017001096276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.23291015625,0.0,1303.930419921875,1895.4371337890625,0.0,2144.712890625,0.8588738441467285,1.0,0.0,3.0,1.0,0.0
17825880,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.916340470314026,0.2409594655036926,0.2169443070888519,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.3898699581623077,0.2971839606761932,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9332147240638732,0.2525969445705414,0.176859363913536,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.837258517742157,0.1840194016695022,0.1748683750629425,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6834350824356079,0.0988011807203292,0.4483934342861175,285.0009155273437,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.19110107421875,284.9945373535156,1.0,0.2978022694587707,1.0,1.0,0.0,1.0,-1.5773720741271973,1.5773699283599854,2.0328131995484e-06,1.2097166776657104,0.8898225426673889,0.8898225426673889,0.0,40.61207580566406,31.0,38166.04296875,0.0,332.8477783203125,1.0,281.5400695800781,284.1847229003906,296.3245849609375,298.8126525878906,293.1499938964844,293.1499938964844,281.8500061035156,32918.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636556625366211,1.0,0.0,0.0,3.453904628753662,3.4539263248443604,7.960017001096276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.23291015625,0.0,1303.930419921875,1895.4371337890625,0.0,2144.712890625,0.8588738441467285,1.0,0.0,3.0,1.0,0.0
17825940,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9336725473403932,0.242671936750412,0.2183563560247421,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.398632287979126,0.285016268491745,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9502019882202148,0.2541706264019012,0.1778700649738311,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8497421145439148,0.1850370019674301,0.1757133603096008,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.6938453316688538,0.0990084558725357,0.4486756920814514,285.1047058105469,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.19586181640625,285.0990295410156,1.0,0.2941789925098419,1.0,1.0,0.0,1.0,-1.5670212507247925,1.56701922416687,2.007479224630515e-06,1.2012614011764526,1.0,1.0,0.0,38.51129913330078,49.0,37499.06640625,0.0,322.150146484375,1.0,281.8414001464844,284.2887878417969,296.3218688964844,298.7495422363281,293.1499938964844,293.1499938964844,281.54998779296875,30299.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502789497375488,1.0,0.0,0.0,3.668246507644653,3.668269872665405,8.978635150924674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.4501953125,0.0,1510.697509765625,1895.4371337890625,0.0,2027.864990234375,0.9049504399299622,1.0,0.0,3.0,1.0,0.0
17826000,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9336725473403932,0.242671936750412,0.2183563560247421,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.398632287979126,0.285016268491745,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9502019882202148,0.2541706264019012,0.1778700649738311,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8497421145439148,0.1850370019674301,0.1757133603096008,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.6938453316688538,0.0990084558725357,0.4486756920814514,285.1047058105469,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.19586181640625,285.0990295410156,1.0,0.2941789925098419,1.0,1.0,0.0,1.0,-1.5670212507247925,1.56701922416687,2.007479224630515e-06,1.2012614011764526,1.0,1.0,0.0,38.51129913330078,49.0,37499.06640625,0.0,322.150146484375,1.0,281.8414001464844,284.2887878417969,296.3218688964844,298.7495422363281,293.1499938964844,293.1499938964844,281.54998779296875,30299.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502789497375488,1.0,0.0,0.0,3.668246507644653,3.668269872665405,8.978635150924674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.4501953125,0.0,1510.697509765625,1895.4371337890625,0.0,2027.864990234375,0.9049504399299622,1.0,0.0,3.0,1.0,0.0
17826060,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9241123795509338,0.2434196323156356,0.2193872630596161,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.4049040675163269,0.2940341234207153,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.940670907497406,0.2549112141132355,0.1786364316940307,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8424370288848877,0.1855452209711074,0.1764355599880218,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6865261793136597,0.0989592373371124,0.4492975771427154,284.8754577636719,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.1890869140625,284.87896728515625,1.0,0.2986577749252319,1.0,1.0,0.0,1.0,-1.581601858139038,1.5815997123718262,2.0424192825885257e-06,1.212455987930298,0.8799236416816711,0.8799236416816711,0.0,40.18233108520508,67.0,38388.87890625,0.0,333.7942810058594,1.0,281.5574951171875,284.0582275390625,296.4079284667969,298.9605712890625,293.1499938964844,293.1499938964844,281.8500061035156,37414.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649189233779907,1.0,0.0,0.0,3.664015054702759,3.664039373397827,8.957932209341379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.1484375,0.0,1559.439208984375,1895.4371337890625,0.0,2155.853515625,0.9085128307342528,1.0,0.0,3.0,1.0,0.0
17826120,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9241123795509338,0.2434196323156356,0.2193872630596161,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.4049040675163269,0.2940341234207153,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.940670907497406,0.2549112141132355,0.1786364316940307,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8424370288848877,0.1855452209711074,0.1764355599880218,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6865261793136597,0.0989592373371124,0.4492975771427154,284.8754577636719,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.1890869140625,284.87896728515625,1.0,0.2986577749252319,1.0,1.0,0.0,1.0,-1.581601858139038,1.5815997123718262,2.0424192825885257e-06,1.212455987930298,0.8799236416816711,0.8799236416816711,0.0,40.18233108520508,67.0,38388.87890625,0.0,333.7942810058594,1.0,281.5574951171875,284.0582275390625,296.4079284667969,298.9605712890625,293.1499938964844,293.1499938964844,281.8500061035156,37414.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649189233779907,1.0,0.0,0.0,3.664015054702759,3.664039373397827,8.957932209341379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.1484375,0.0,1559.439208984375,1895.4371337890625,0.0,2155.853515625,0.9085128307342528,1.0,0.0,3.0,1.0,0.0
17826180,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8967719078063965,0.2449023276567459,0.2205619364976883,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.4074088335037231,0.3208672702312469,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.911100685596466,0.2561454772949219,0.1794370114803314,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8208587765693665,0.1863273680210113,0.1771851330995559,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6656759977340698,0.0987964197993278,0.4492993056774139,285.0923767089844,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.188232421875,285.0947265625,1.0,0.3093651235103607,1.0,1.0,0.0,1.0,-1.6170793771743774,1.6170772314071655,2.1297291823429987e-06,1.2402865886688232,1.0,1.0,0.0,45.28969192504883,85.0,38472.71484375,0.0,365.8183288574219,1.0,281.8431091308594,284.26416015625,296.3349914550781,298.82037353515625,293.1499938964844,293.1499938964844,281.54998779296875,32430.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570814490318298,1.0,0.0,0.0,3.795197010040283,3.7952218055725098,9.610853339836467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.15234375,0.0,1673.012939453125,1895.4371337890625,0.0,2087.02294921875,0.9351370930671692,1.0,0.0,3.0,1.0,0.0
17826240,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8967719078063965,0.2449023276567459,0.2205619364976883,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.4074088335037231,0.3208672702312469,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.911100685596466,0.2561454772949219,0.1794370114803314,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8208587765693665,0.1863273680210113,0.1771851330995559,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6656759977340698,0.0987964197993278,0.4492993056774139,285.0923767089844,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.188232421875,285.0947265625,1.0,0.3093651235103607,1.0,1.0,0.0,1.0,-1.6170793771743774,1.6170772314071655,2.1297291823429987e-06,1.2402865886688232,1.0,1.0,0.0,45.28969192504883,85.0,38472.71484375,0.0,365.8183288574219,1.0,281.8431091308594,284.26416015625,296.3349914550781,298.82037353515625,293.1499938964844,293.1499938964844,281.54998779296875,32430.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570814490318298,1.0,0.0,0.0,3.795197010040283,3.7952218055725098,9.610853339836467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.15234375,0.0,1673.012939453125,1895.4371337890625,0.0,2087.02294921875,0.9351370930671692,1.0,0.0,3.0,1.0,0.0
17826300,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8812488913536072,0.2455418705940246,0.2214129418134689,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.4069924652576446,0.3389504253864288,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8946924805641174,0.2566651105880737,0.1799958050251007,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8072878122329712,0.1866809576749801,0.1777272373437881,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6533288359642029,0.0985768362879753,0.449325829744339,284.9711608886719,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.18719482421875,284.9508056640625,1.0,0.3166259229183197,1.0,1.0,0.0,1.0,-1.641161561012268,1.6411594152450562,2.1903933884459548e-06,1.2592417001724243,0.9836739897727966,0.9836739897727966,0.0,48.96445846557617,85.0,39796.5390625,0.0,388.8854064941406,1.0,281.5936889648437,284.0892944335937,296.41259765625,299.069580078125,293.1499938964844,293.1499938964844,281.54998779296875,33375.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679970264434814,1.0,0.0,0.0,3.838576316833496,3.838601589202881,9.831812803895446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.22265625,0.0,1732.611328125,1895.4371337890625,0.0,2183.072265625,0.9455488920211792,1.0,0.0,3.0,1.0,0.0
17826360,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8640697598457336,0.245823472738266,0.221937209367752,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.4051409065723419,0.3602015078067779,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.876862108707428,0.2568660378456116,0.1803397983312606,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7912178635597229,0.186823308467865,0.1780998855829239,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6400656700134277,0.0981205105781555,0.4485209286212921,284.92242431640625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.1818542480469,284.9259033203125,1.0,0.3248820900917053,1.0,1.0,0.0,1.0,-1.6671969890594482,1.6671947240829468,2.257195546917501e-06,1.2797421216964722,0.9458998441696168,0.9458998441696168,0.0,53.470680236816406,88.0,40214.80078125,0.0,416.0439758300781,1.0,281.5560302734375,284.0654602050781,296.4112548828125,299.0608215332031,293.1499938964844,293.1499938964844,281.25,35735.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755551338195801,1.0,0.0,0.0,3.826707601547241,3.826733112335205,9.771108580025611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.04248046875,0.0,1736.7169189453125,1895.4371337890625,0.0,2250.325439453125,0.9443843364715576,1.0,0.0,3.0,1.0,0.0
17826420,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8330335021018982,0.246106818318367,0.2226022332906723,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9838551878929138,0.3996942639350891,0.3802287578582763,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8443342447280884,0.2569221258163452,0.1807173043489456,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7611754536628723,0.1868223249912262,0.1785447001457214,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6149409413337708,0.096647672355175,0.4444426894187927,284.8379211425781,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.1687316894531,284.8480529785156,1.0,0.3372067213058471,1.0,1.0,0.0,1.0,-1.6892317533493042,1.6892293691635132,2.315066467417637e-06,1.2973809242248535,0.8226730227470398,0.8226730227470398,0.0,63.07332611083984,76.0,40907.2734375,0.0,455.9940185546875,1.0,281.2569885253906,283.98504638671875,296.397216796875,299.12457275390625,293.1499938964844,293.1499938964844,281.54998779296875,43213.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922273278236389,1.0,0.0,0.0,3.5725231170654297,3.572547674179077,8.516151410731254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.93701171875,0.0,1501.4920654296875,1895.4371337890625,0.0,2400.5849609375,0.893684446811676,1.0,0.0,3.0,1.0,0.0
17826480,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8330335021018982,0.246106818318367,0.2226022332906723,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9838551878929138,0.3996942639350891,0.3802287578582763,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8443342447280884,0.2569221258163452,0.1807173043489456,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7611754536628723,0.1868223249912262,0.1785447001457214,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6149409413337708,0.096647672355175,0.4444426894187927,284.8379211425781,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.1687316894531,284.8480529785156,1.0,0.3372067213058471,1.0,1.0,0.0,1.0,-1.6892317533493042,1.6892293691635132,2.315066467417637e-06,1.2973809242248535,0.8226730227470398,0.8226730227470398,0.0,63.07332611083984,76.0,40907.2734375,0.0,455.9940185546875,1.0,281.2569885253906,283.98504638671875,296.397216796875,299.12457275390625,293.1499938964844,293.1499938964844,281.54998779296875,43213.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922273278236389,1.0,0.0,0.0,3.5725231170654297,3.572547674179077,8.516151410731254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.93701171875,0.0,1501.4920654296875,1895.4371337890625,0.0,2400.5849609375,0.893684446811676,1.0,0.0,3.0,1.0,0.0
17826540,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8201225996017456,0.2474222183227539,0.2236806899309158,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9658551812171936,0.3990604281425476,0.3785881698131561,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8306390643119812,0.257708728313446,0.1812433153390884,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7483413815498352,0.1872710287570953,0.1790100038051605,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6002654433250427,0.0953103750944137,0.4388372004032135,285.0238342285156,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.1690673828125,285.01983642578125,1.0,0.3407443165779114,1.0,1.0,0.0,1.0,-1.6819500923156738,1.6819478273391724,2.295799049534253e-06,1.2915170192718506,0.9582048654556274,0.9582048654556274,0.0,68.01081848144531,64.0,40303.078125,0.0,466.0937805175781,1.0,281.54254150390625,284.1527709960937,296.2959899902344,298.9117736816406,293.1499938964844,293.1499938964844,281.25,32931.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807690501213074,1.0,0.0,0.0,3.694376230239868,3.6944000720977774,9.107004075303848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.39697265625,0.0,1559.8638916015625,1895.4371337890625,0.0,2297.0478515625,0.9130011200904846,1.0,0.0,3.0,1.0,0.0
17826600,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8201225996017456,0.2474222183227539,0.2236806899309158,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9658551812171936,0.3990604281425476,0.3785881698131561,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8306390643119812,0.257708728313446,0.1812433153390884,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7483413815498352,0.1872710287570953,0.1790100038051605,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6002654433250427,0.0953103750944137,0.4388372004032135,285.0238342285156,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.1690673828125,285.01983642578125,1.0,0.3407443165779114,1.0,1.0,0.0,1.0,-1.6819500923156738,1.6819478273391724,2.295799049534253e-06,1.2915170192718506,0.9582048654556274,0.9582048654556274,0.0,68.01081848144531,64.0,40303.078125,0.0,466.0937805175781,1.0,281.54254150390625,284.1527709960937,296.2959899902344,298.9117736816406,293.1499938964844,293.1499938964844,281.25,32931.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807690501213074,1.0,0.0,0.0,3.694376230239868,3.6944000720977774,9.107004075303848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.39697265625,0.0,1559.8638916015625,1895.4371337890625,0.0,2297.0478515625,0.9130011200904846,1.0,0.0,3.0,1.0,0.0
17826660,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.82301265001297,0.2481634616851806,0.2245316952466964,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9685115218162536,0.3993862271308899,0.3788922429084778,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.832973062992096,0.2579096257686615,0.181525632739067,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.750445544719696,0.1874057501554489,0.1792464107275009,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.599047839641571,0.0940598919987678,0.4332019686698913,284.8597412109375,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.1640014648437,284.8695068359375,1.0,0.3390376269817352,1.0,1.0,0.0,1.0,-1.677196383476257,1.677194118499756,2.283251660628593e-06,1.2876697778701782,0.8191379308700562,0.8191379308700562,0.0,67.1839828491211,52.0,40496.984375,0.0,460.8854370117188,1.0,281.2572631835937,284.0111999511719,296.3484802246094,299.0405578613281,293.1499938964844,293.1499938964844,281.54998779296875,42021.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905199527740479,1.0,0.0,0.0,3.503802537918091,3.503826379776001,8.191672122848104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.9990234375,0.0,1419.77001953125,1895.4371337890625,0.0,2385.08642578125,0.8773216605186462,1.0,0.0,3.0,1.0,0.0
17826720,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.82301265001297,0.2481634616851806,0.2245316952466964,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9685115218162536,0.3993862271308899,0.3788922429084778,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.832973062992096,0.2579096257686615,0.181525632739067,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.750445544719696,0.1874057501554489,0.1792464107275009,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.599047839641571,0.0940598919987678,0.4332019686698913,284.8597412109375,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.1640014648437,284.8695068359375,1.0,0.3390376269817352,1.0,1.0,0.0,1.0,-1.677196383476257,1.677194118499756,2.283251660628593e-06,1.2876697778701782,0.8191379308700562,0.8191379308700562,0.0,67.1839828491211,52.0,40496.984375,0.0,460.8854370117188,1.0,281.2572631835937,284.0111999511719,296.3484802246094,299.0405578613281,293.1499938964844,293.1499938964844,281.54998779296875,42021.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905199527740479,1.0,0.0,0.0,3.503802537918091,3.503826379776001,8.191672122848104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.9990234375,0.0,1419.77001953125,1895.4371337890625,0.0,2385.08642578125,0.8773216605186462,1.0,0.0,3.0,1.0,0.0
17826780,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8369707465171814,0.2498655915260315,0.2255852222442627,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9840948581695556,0.4010255336761474,0.3798743188381195,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8464565873146057,0.2587840557098388,0.1818215996026992,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7628859281539917,0.1879793107509613,0.1794405281543731,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6072196960449219,0.0932137221097946,0.4278964400291443,285.03582763671875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714599609375,297.1679992675781,285.03125,1.0,0.3337299525737762,1.0,1.0,0.0,1.0,-1.6738547086715698,1.6738524436950684,2.2743488443666138e-06,1.284875512123108,0.9594572186470032,0.9594572186470032,0.0,62.58315658569336,40.0,40053.359375,0.0,445.7883911132813,1.0,281.5420837402344,284.1651611328125,296.279052734375,298.8709411621094,293.1499938964844,293.1499938964844,281.25,32176.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773683667182922,1.0,0.0,0.0,3.654404640197754,3.654428005218506,8.911002282729896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.15869140625,0.0,1509.4339599609375,1895.4371337890625,0.0,2266.544677734375,0.90347021818161,1.0,0.0,3.0,1.0,0.0
17826840,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8369707465171814,0.2498655915260315,0.2255852222442627,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9840948581695556,0.4010255336761474,0.3798743188381195,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8464565873146057,0.2587840557098388,0.1818215996026992,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7628859281539917,0.1879793107509613,0.1794405281543731,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6072196960449219,0.0932137221097946,0.4278964400291443,285.03582763671875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714599609375,297.1679992675781,285.03125,1.0,0.3337299525737762,1.0,1.0,0.0,1.0,-1.6738547086715698,1.6738524436950684,2.2743488443666138e-06,1.284875512123108,0.9594572186470032,0.9594572186470032,0.0,62.58315658569336,40.0,40053.359375,0.0,445.7883911132813,1.0,281.5420837402344,284.1651611328125,296.279052734375,298.8709411621094,293.1499938964844,293.1499938964844,281.25,32176.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773683667182922,1.0,0.0,0.0,3.654404640197754,3.654428005218506,8.911002282729896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.15869140625,0.0,1509.4339599609375,1895.4371337890625,0.0,2266.544677734375,0.90347021818161,1.0,0.0,3.0,1.0,0.0
17826900,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8481466770172119,0.2505007088184356,0.2262164950370788,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.994908094406128,0.4016536176204681,0.3805353045463562,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8575403690338135,0.259046345949173,0.1820262968540191,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7731596231460571,0.1881857216358184,0.1795998364686966,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.614469587802887,0.0928237214684486,0.4256747364997864,284.8818359375,284.95001220703125,295.8834228515625,293.3205261230469,295.8826599121094,297.16796875,284.8610534667969,1.0,0.3301519155502319,1.0,1.0,0.0,1.0,-1.6731775999069214,1.67317533493042,2.2725548660673667e-06,1.2843153476715088,0.8642408847808838,0.8642408847808838,0.0,59.28719329833984,40.0,40764.5546875,0.0,436.0035400390625,1.0,281.2971496582031,283.9785461425781,296.35546875,299.09149169921875,293.1499938964844,293.1499938964844,281.25,36082.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848849296569824,1.0,0.0,0.0,3.6534271240234375,3.653451204299927,8.906235962058417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.06201171875,0.0,1537.6053466796875,1895.4371337890625,0.0,2334.108154296875,0.9036678671836852,1.0,0.0,3.0,1.0,0.0
17826960,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8583624362945557,0.2508732974529266,0.2265165448188781,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.4021596610546112,0.3750853240489959,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8676855564117432,0.2590708434581756,0.1820168048143386,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7825427651405334,0.1882287859916687,0.1795854270458221,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.620466947555542,0.0923490077257156,0.4231669306755066,284.8599853515625,284.95001220703125,295.8952941894531,293.32080078125,295.8945007324219,297.1642761230469,284.86737060546875,1.0,0.3258205056190491,1.0,1.0,0.0,1.0,-1.664255142211914,1.6642528772354126,2.249603539894452e-06,1.2774415016174316,0.8179282546043396,0.8179282546043396,0.0,56.33394241333008,28.0,40237.3359375,0.0,422.4057312011719,1.0,281.2576599121094,284.0080871582031,296.34771728515625,299.02520751953125,293.1499938964844,293.1499938964844,281.54998779296875,41527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876708507537842,1.0,0.0,0.0,3.4882192611694336,3.4882428646087646,8.118968821690942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.55810546875,0.0,1400.0450439453125,1895.4371337890625,0.0,2359.278076171875,0.8732225298881531,1.0,0.0,3.0,1.0,0.0
17827020,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8815169334411621,0.2526319622993469,0.2276384234428405,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.4071462452411651,0.3481699228286743,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8903372883796692,0.2598936259746551,0.1822820007801056,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8030791878700256,0.1888046562671661,0.1797826886177063,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6332213878631592,0.0918000116944313,0.4190699458122253,285.00518798828125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.16827392578125,284.99774169921875,1.0,0.3148283064365387,1.0,1.0,0.0,1.0,-1.6286410093307495,1.6286388635635376,2.158491270165541e-06,1.2491909265518188,0.9273669123649596,0.9273669123649596,0.0,50.39770126342773,25.0,39169.328125,0.0,386.0735778808594,1.0,281.5418395996094,284.1416320800781,296.2743530273437,298.8270874023437,293.1499938964844,293.1499938964844,281.25,32974.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734290957450867,1.0,0.0,0.0,3.607642412185669,3.607665538787842,8.684409067427623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.70703125,0.0,1464.17724609375,1895.4371337890625,0.0,2231.349365234375,0.893326461315155,1.0,0.0,3.0,1.0,0.0
17827080,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8815169334411621,0.2526319622993469,0.2276384234428405,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.4071462452411651,0.3481699228286743,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8903372883796692,0.2598936259746551,0.1822820007801056,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8030791878700256,0.1888046562671661,0.1797826886177063,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6332213878631592,0.0918000116944313,0.4190699458122253,285.00518798828125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.16827392578125,284.99774169921875,1.0,0.3148283064365387,1.0,1.0,0.0,1.0,-1.6286410093307495,1.6286388635635376,2.158491270165541e-06,1.2491909265518188,0.9273669123649596,0.9273669123649596,0.0,50.39770126342773,25.0,39169.328125,0.0,386.0735778808594,1.0,281.5418395996094,284.1416320800781,296.2743530273437,298.8270874023437,293.1499938964844,293.1499938964844,281.25,32974.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734290957450867,1.0,0.0,0.0,3.607642412185669,3.607665538787842,8.684409067427623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.70703125,0.0,1464.17724609375,1895.4371337890625,0.0,2231.349365234375,0.893326461315155,1.0,0.0,3.0,1.0,0.0
17827140,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.906615138053894,0.2537271380424499,0.2286588549613952,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.4144661128520965,0.3223368227481842,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9153130650520324,0.2601631283760071,0.1824784725904464,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8236913084983826,0.1890683621168136,0.1799725443124771,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6478461027145386,0.0914597511291503,0.4166015982627868,284.8475646972656,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.1656188964844,284.8615417480469,1.0,0.3050645589828491,1.0,1.0,0.0,1.0,-1.5963492393493652,1.596347093582153,2.07783068617573e-06,1.2234965562820437,0.776434063911438,0.776434063911438,0.0,45.11822128295898,28.0,38573.03125,0.0,354.5824279785156,1.0,281.2583312988281,284.037353515625,296.3299560546875,298.9128112792969,293.1499938964844,293.1499938964844,281.54998779296875,44601.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787270545959473,1.0,0.0,0.0,3.303496599197388,3.3035190105438232,7.281838634298765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.0517578125,0.0,1239.0009765625,1895.4371337890625,0.0,2278.71875,0.8363397717475891,1.0,0.0,3.0,1.0,0.0
17827200,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.906615138053894,0.2537271380424499,0.2286588549613952,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.4144661128520965,0.3223368227481842,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9153130650520324,0.2601631283760071,0.1824784725904464,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8236913084983826,0.1890683621168136,0.1799725443124771,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.6478461027145386,0.0914597511291503,0.4166015982627868,284.8475646972656,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.1656188964844,284.8615417480469,1.0,0.3050645589828491,1.0,1.0,0.0,1.0,-1.5963492393493652,1.596347093582153,2.07783068617573e-06,1.2234965562820437,0.776434063911438,0.776434063911438,0.0,45.11822128295898,28.0,38573.03125,0.0,354.5824279785156,1.0,281.2583312988281,284.037353515625,296.3299560546875,298.9128112792969,293.1499938964844,293.1499938964844,281.54998779296875,44601.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787270545959473,1.0,0.0,0.0,3.303496599197388,3.3035190105438232,7.281838634298765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.0517578125,0.0,1239.0009765625,1895.4371337890625,0.0,2278.71875,0.8363397717475891,1.0,0.0,3.0,1.0,0.0
17827260,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9313946962356568,0.2561516761779785,0.2303103953599929,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.4238569140434265,0.3025159537792206,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.939243495464325,0.2615197598934173,0.1830614060163498,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8410518765449524,0.1901589781045913,0.1805827021598816,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6620450615882874,0.0919713899493217,0.416960060596466,285.0055847167969,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.1754150390625,284.9997253417969,1.0,0.2985713183879852,1.0,1.0,0.0,1.0,-1.57638680934906,1.5763847827911377,2.0288230189180467e-06,1.2075092792510986,0.8927798271179199,0.8927798271179199,0.0,41.411869049072266,31.0,37947.89453125,0.0,334.5065612792969,1.0,281.5400390625,284.1676025390625,296.2699584960937,298.73583984375,293.1499938964844,293.1499938964844,281.8500061035156,32800.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760681688785553,1.0,0.0,0.0,3.456326961517334,3.456348419189453,7.971185596034047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.95263671875,0.0,1305.517333984375,1895.4371337890625,0.0,2118.554931640625,0.8593511581420898,1.0,0.0,3.0,1.0,0.0
17827320,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9313946962356568,0.2561516761779785,0.2303103953599929,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.4238569140434265,0.3025159537792206,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.939243495464325,0.2615197598934173,0.1830614060163498,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8410518765449524,0.1901589781045913,0.1805827021598816,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6620450615882874,0.0919713899493217,0.416960060596466,285.0055847167969,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.1754150390625,284.9997253417969,1.0,0.2985713183879852,1.0,1.0,0.0,1.0,-1.57638680934906,1.5763847827911377,2.0288230189180467e-06,1.2075092792510986,0.8927798271179199,0.8927798271179199,0.0,41.411869049072266,31.0,37947.89453125,0.0,334.5065612792969,1.0,281.5400390625,284.1676025390625,296.2699584960937,298.73583984375,293.1499938964844,293.1499938964844,281.8500061035156,32800.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760681688785553,1.0,0.0,0.0,3.456326961517334,3.456348419189453,7.971185596034047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.95263671875,0.0,1305.517333984375,1895.4371337890625,0.0,2118.554931640625,0.8593511581420898,1.0,0.0,3.0,1.0,0.0
17827380,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9545568227767944,0.2593051195144653,0.2329078614711761,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.4343048334121704,0.2866527140140533,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9604596495628356,0.2635928988456726,0.1843299269676208,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8579906225204468,0.1919767409563064,0.1820542216300964,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.6773637533187866,0.0933331847190857,0.4217759370803833,285.1178283691406,284.95001220703125,296.01171875,293.3423767089844,296.0105895996094,297.1912841796875,285.1134948730469,1.0,0.2948157489299774,1.0,1.0,0.0,1.0,-1.5695260763168335,1.5695240497589111,2.012124014072469e-06,1.2019896507263184,1.0,1.0,0.0,38.77909851074219,51.0,37413.41015625,0.0,324.0848693847656,1.0,281.84149169921875,284.27947998046875,296.2911682128906,298.7043151855469,293.1499938964844,293.1499938964844,281.54998779296875,30365.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471422553062439,1.0,0.0,0.0,3.672492504119873,3.672515630722046,8.999432452583278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.41748046875,0.0,1515.92041015625,1895.4371337890625,0.0,2000.779052734375,0.905937433242798,1.0,0.0,3.0,1.0,0.0
17827440,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9545568227767944,0.2593051195144653,0.2329078614711761,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.4343048334121704,0.2866527140140533,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9604596495628356,0.2635928988456726,0.1843299269676208,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8579906225204468,0.1919767409563064,0.1820542216300964,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.6773637533187866,0.0933331847190857,0.4217759370803833,285.1178283691406,284.95001220703125,296.01171875,293.3423767089844,296.0105895996094,297.1912841796875,285.1134948730469,1.0,0.2948157489299774,1.0,1.0,0.0,1.0,-1.5695260763168335,1.5695240497589111,2.012124014072469e-06,1.2019896507263184,1.0,1.0,0.0,38.77909851074219,51.0,37413.41015625,0.0,324.0848693847656,1.0,281.84149169921875,284.27947998046875,296.2911682128906,298.7043151855469,293.1499938964844,293.1499938964844,281.54998779296875,30365.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471422553062439,1.0,0.0,0.0,3.672492504119873,3.672515630722046,8.999432452583278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.41748046875,0.0,1515.92041015625,1895.4371337890625,0.0,2000.779052734375,0.905937433242798,1.0,0.0,3.0,1.0,0.0
17827500,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.956498682498932,0.2606666684150696,0.2343000620603561,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.4391538500785827,0.2867357730865478,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.961670994758606,0.2644852995872497,0.185054749250412,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8593159317970276,0.1928683817386627,0.1829646527767181,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6793159246444702,0.0941217541694641,0.4253353178501129,284.9627685546875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263061523437,297.1967163085937,284.9365234375,1.0,0.2965500056743622,1.0,1.0,0.0,1.0,-1.577519774436951,1.5775177478790283,2.0313170807639835e-06,1.20817768573761,0.9607282876968384,0.9607282876968384,0.0,38.9440803527832,51.0,38450.3359375,0.0,328.446533203125,1.0,281.595947265625,284.07586669921875,296.3907470703125,298.9652404785156,293.1499938964844,293.1499938964844,281.54998779296875,32141.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566158175468445,1.0,0.0,0.0,3.737605810165405,3.737629890441896,9.321381071458744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.40087890625,0.0,1603.269775390625,1895.4371337890625,0.0,2082.955810546875,0.9214249849319458,1.0,0.0,3.0,1.0,0.0
