time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9502160549163818,0.2616997957229614,0.2353679984807968,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.4428033828735351,0.2933270931243896,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9549537897109984,0.2650958001613617,0.18558269739151,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8541443347930908,0.1935938745737075,0.1837481409311294,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.67583167552948,0.0948259383440017,0.4288450181484222,284.8949279785156,284.95001220703125,296.043212890625,293.34991455078125,296.0421142578125,297.19757080078125,284.8978271484375,1.0,0.3002558648586273,1.0,1.0,0.0,1.0,-1.592496633529663,1.5924946069717407,2.0678448890976142e-06,1.2199965715408323,0.9034218192100524,0.9034218192100524,0.0,40.25894546508789,71.0,38620.88671875,0.0,339.4461975097656,1.0,281.5567932128906,284.0459289550781,296.4027099609375,298.9576721191406,293.1499938964844,293.1499938964844,281.25,36199.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628225088119507,1.0,0.0,0.0,3.7042176723480233,3.70424222946167,9.15558871383837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.310546875,0.0,1595.8421630859375,1895.4371337890625,0.0,2137.374755859375,0.91679584980011,1.0,0.0,3.0,1.0,0.0
17827620,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9213284850120544,0.2639248669147491,0.2374443411827087,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.4465909898281097,0.3207160234451294,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9249701499938964,0.2663658857345581,0.1865627020597458,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8324995040893555,0.1950888633728027,0.1853017508983612,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6586921811103821,0.0960834249854087,0.4355487525463104,284.86358642578125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.1994323730469,284.8820495605469,1.0,0.312751442193985,1.0,1.0,0.0,1.0,-1.6389501094818115,1.6389479637145996,2.1838520751771284e-06,1.2567119598388672,0.8083090782165527,0.8083090782165527,0.0,45.68520736694336,91.0,39670.5546875,0.0,378.5347595214844,1.0,281.2582092285156,284.0305480957031,296.4090576171875,299.0349426269531,293.1499938964844,293.1499938964844,281.54998779296875,43085.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768810987472534,1.0,0.0,0.0,3.406113147735596,3.406136035919189,7.741256240478833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.99609375,0.0,1327.857421875,1895.4371337890625,0.0,2262.18310546875,0.8585203289985657,1.0,0.0,3.0,1.0,0.0
17827680,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9213284850120544,0.2639248669147491,0.2374443411827087,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.4465909898281097,0.3207160234451294,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9249701499938964,0.2663658857345581,0.1865627020597458,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8324995040893555,0.1950888633728027,0.1853017508983612,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6586921811103821,0.0960834249854087,0.4355487525463104,284.86358642578125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.1994323730469,284.8820495605469,1.0,0.312751442193985,1.0,1.0,0.0,1.0,-1.6389501094818115,1.6389479637145996,2.1838520751771284e-06,1.2567119598388672,0.8083090782165527,0.8083090782165527,0.0,45.68520736694336,91.0,39670.5546875,0.0,378.5347595214844,1.0,281.2582092285156,284.0305480957031,296.4090576171875,299.0349426269531,293.1499938964844,293.1499938964844,281.54998779296875,43085.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768810987472534,1.0,0.0,0.0,3.406113147735596,3.406136035919189,7.741256240478833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.99609375,0.0,1327.857421875,1895.4371337890625,0.0,2262.18310546875,0.8585203289985657,1.0,0.0,3.0,1.0,0.0
17827740,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8875911235809326,0.2676500380039215,0.2407144457101822,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.4470067918300628,0.3608439862728119,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8892990946769714,0.2688431441783905,0.1882757395505905,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8049244284629822,0.1974360346794128,0.1875813603401184,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6371343731880188,0.0974578559398651,0.4428914189338684,285.0978698730469,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.21405029296875,285.0990600585937,1.0,0.3307430744171142,1.0,1.0,0.0,1.0,-1.7046549320220947,1.7046525478363037,2.354728394493577e-06,1.308600902557373,1.0,1.0,0.0,54.36738586425781,111.0,40748.65234375,0.0,440.2921447753906,1.0,281.5415344238281,284.20880126953125,296.35821533203125,298.9594421386719,293.1499938964844,293.1499938964844,281.25,30351.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699777483940125,1.0,0.0,0.0,3.651544094085693,3.651567220687866,8.897057455214963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.77734375,0.0,1492.6070556640625,1895.4371337890625,0.0,2200.640625,0.9018732309341432,1.0,0.0,3.0,1.0,0.0
17827800,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8875911235809326,0.2676500380039215,0.2407144457101822,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.4470067918300628,0.3608439862728119,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8892990946769714,0.2688431441783905,0.1882757395505905,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8049244284629822,0.1974360346794128,0.1875813603401184,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6371343731880188,0.0974578559398651,0.4428914189338684,285.0978698730469,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.21405029296875,285.0990600585937,1.0,0.3307430744171142,1.0,1.0,0.0,1.0,-1.7046549320220947,1.7046525478363037,2.354728394493577e-06,1.308600902557373,1.0,1.0,0.0,54.36738586425781,111.0,40748.65234375,0.0,440.2921447753906,1.0,281.5415344238281,284.20880126953125,296.35821533203125,298.9594421386719,293.1499938964844,293.1499938964844,281.25,30351.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699777483940125,1.0,0.0,0.0,3.651544094085693,3.651567220687866,8.897057455214963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.77734375,0.0,1492.6070556640625,1895.4371337890625,0.0,2200.640625,0.9018732309341432,1.0,0.0,3.0,1.0,0.0
17827860,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8537946343421936,0.2705261409282684,0.2439826875925064,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.4427720308303833,0.410660982131958,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8542360663414001,0.2707080245018005,0.1900662332773208,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7736061215400696,0.1995010823011398,0.1900877356529235,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6143720149993896,0.0983190089464187,0.4495520293712616,284.9486389160156,284.95001220703125,296.1403503417969,293.37457275390625,296.1393127441406,297.2199401855469,284.9541015625,1.0,0.3526746034622192,1.0,1.0,0.0,1.0,-1.7815440893173218,1.7815415859222412,2.5648012069723336e-06,1.3692703247070312,0.9396656155586244,0.9396656155586244,0.0,66.32926177978516,129.0,43129.23828125,0.0,523.7119750976562,1.0,281.25665283203125,284.0224914550781,296.46099853515625,299.27001953125,293.1499938964844,293.1499938964844,280.95001220703125,34565.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918895483016968,1.0,0.0,0.0,3.723508596420288,3.723532915115357,9.25119877592806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.93017578125,0.0,1605.55126953125,1895.4371337890625,0.0,2397.5166015625,0.9206529855728148,1.0,0.0,3.0,1.0,0.0
17827920,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8537946343421936,0.2705261409282684,0.2439826875925064,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.4427720308303833,0.410660982131958,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8542360663414001,0.2707080245018005,0.1900662332773208,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7736061215400696,0.1995010823011398,0.1900877356529235,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6143720149993896,0.0983190089464187,0.4495520293712616,284.9486389160156,284.95001220703125,296.1403503417969,293.37457275390625,296.1393127441406,297.2199401855469,284.9541015625,1.0,0.3526746034622192,1.0,1.0,0.0,1.0,-1.7815440893173218,1.7815415859222412,2.5648012069723336e-06,1.3692703247070312,0.9396656155586244,0.9396656155586244,0.0,66.32926177978516,129.0,43129.23828125,0.0,523.7119750976562,1.0,281.25665283203125,284.0224914550781,296.46099853515625,299.27001953125,293.1499938964844,293.1499938964844,280.95001220703125,34565.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918895483016968,1.0,0.0,0.0,3.723508596420288,3.723532915115357,9.25119877592806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.93017578125,0.0,1605.55126953125,1895.4371337890625,0.0,2397.5166015625,0.9206529855728148,1.0,0.0,3.0,1.0,0.0
17827980,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8100820183753967,0.2727956771850586,0.2468041032552719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.952028214931488,0.4381429553031921,0.4166493117809295,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8094843029975891,0.2718797028064728,0.1915294975042343,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7333584427833557,0.2010712921619415,0.1924231201410293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.577002763748169,0.0984383076429367,0.4543720781803131,284.8554382324219,284.95001220703125,296.173583984375,293.3835144042969,296.17254638671875,297.21759033203125,284.86676025390625,1.0,0.3738609850406647,1.0,1.0,0.0,1.0,-1.80253267288208,1.80253005027771,2.6248610538459616e-06,1.3864502906799316,0.8270264863967896,0.8270264863967896,0.0,86.0588607788086,117.0,43962.171875,0.0,598.1574096679688,1.0,280.9574279785156,283.9252319335937,296.460693359375,299.36962890625,293.1499938964844,293.1499938964844,281.25,41869.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115154504776001,1.0,0.0,0.0,3.5294110774993896,3.529435157775879,8.31185218430619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.2890625,0.0,1445.56640625,1895.4371337890625,0.0,2577.15576171875,0.8831796050071716,1.0,0.0,3.0,1.0,0.0
17828040,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8100820183753967,0.2727956771850586,0.2468041032552719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.952028214931488,0.4381429553031921,0.4166493117809295,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8094843029975891,0.2718797028064728,0.1915294975042343,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7333584427833557,0.2010712921619415,0.1924231201410293,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.577002763748169,0.0984383076429367,0.4543720781803131,284.8554382324219,284.95001220703125,296.173583984375,293.3835144042969,296.17254638671875,297.21759033203125,284.86676025390625,1.0,0.3738609850406647,1.0,1.0,0.0,1.0,-1.80253267288208,1.80253005027771,2.6248610538459616e-06,1.3864502906799316,0.8270264863967896,0.8270264863967896,0.0,86.0588607788086,117.0,43962.171875,0.0,598.1574096679688,1.0,280.9574279785156,283.9252319335937,296.460693359375,299.36962890625,293.1499938964844,293.1499938964844,281.25,41869.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115154504776001,1.0,0.0,0.0,3.5294110774993896,3.529435157775879,8.31185218430619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.2890625,0.0,1445.56640625,1895.4371337890625,0.0,2577.15576171875,0.8831796050071716,1.0,0.0,3.0,1.0,0.0
17828100,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7988875508308411,0.2744084596633911,0.2482205182313919,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.935051441192627,0.4382873475551605,0.4162552058696747,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7976502180099487,0.2727866470813751,0.1921901255846023,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.724061906337738,0.2020556926727295,0.1934634447097778,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5669212937355042,0.0986158400774002,0.4558742940425873,285.0216979980469,284.95001220703125,296.1903686523437,293.3880920410156,296.1893310546875,297.2209777832031,285.0362243652344,1.0,0.3797038793563843,1.0,1.0,0.0,1.0,-1.8075863122940063,1.807583689689636,2.6391851406515343e-06,1.390389084815979,0.9322196841239928,0.9322196841239928,0.0,92.47105407714844,117.0,43552.39453125,0.0,621.4589233398438,1.0,281.1991577148437,284.0965881347656,296.3750915527344,299.1448059082031,293.1499938964844,293.1499938964844,281.25,34624.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053761124610901,1.0,0.0,0.0,3.579456090927124,3.5794789791107178,8.549237122679187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.16455078125,0.0,1445.9959716796875,1895.4371337890625,0.0,2520.678466796875,0.8913694024085999,1.0,0.0,3.0,1.0,0.0
17828160,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7944005131721497,0.276306003332138,0.249964565038681,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9272105097770692,0.4392891824245453,0.416987270116806,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7924544215202332,0.2739383578300476,0.193032681941986,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7201415300369263,0.2032294422388076,0.1946386098861694,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.562479555606842,0.0990086644887924,0.4578345715999603,285.04168701171875,284.95001220703125,296.2072448730469,293.39276123046875,296.2062072753906,297.227783203125,285.0390930175781,1.0,0.3836033940315246,1.0,1.0,0.0,1.0,-1.815333724021912,1.8153311014175413,2.661331336639705e-06,1.396499752998352,0.9758857488632202,0.9758857488632202,0.0,96.03433227539062,105.0,43881.90234375,0.0,638.0484008789062,1.0,281.2422790527344,284.085205078125,296.3775329589844,299.1985168457031,293.1499938964844,293.1499938964844,280.95001220703125,32061.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033072352409363,1.0,0.0,0.0,3.692173957824707,3.692197799682617,9.096149824472376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.8525390625,0.0,1550.7894287109375,1895.4371337890625,0.0,2501.700927734375,0.9119855761528016,1.0,0.0,3.0,1.0,0.0
17828220,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7943892478942871,0.2791775166988373,0.2528338134288788,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9245976209640504,0.4410032927989959,0.4187470972537994,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7911699414253235,0.2755250036716461,0.1943358033895492,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7198870778083801,0.2051776498556137,0.1966606229543686,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.5618676543235779,0.0998573526740074,0.4618892073631286,284.8819885253906,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.2321472167969,284.889404296875,1.0,0.3867551386356354,1.0,1.0,0.0,1.0,-1.8297563791275024,1.8297536373138428,2.702983010749449e-06,1.4079726934432983,0.8544291257858276,0.8544291257858276,0.0,98.0873031616211,93.0,44724.046875,0.0,655.0101928710938,1.0,280.95703125,283.9270324707031,296.44366455078125,299.3807983398437,293.1499938964844,293.1499938964844,281.25,39439.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160178661346436,1.0,0.0,0.0,3.591904401779175,3.591928482055664,8.608803909737617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.50244140625,0.0,1494.8153076171875,1895.4371337890625,0.0,2618.7177734375,0.8947852253913879,1.0,0.0,3.0,1.0,0.0
17828280,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7943892478942871,0.2791775166988373,0.2528338134288788,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9245976209640504,0.4410032927989959,0.4187470972537994,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7911699414253235,0.2755250036716461,0.1943358033895492,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7198870778083801,0.2051776498556137,0.1966606229543686,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.5618676543235779,0.0998573526740074,0.4618892073631286,284.8819885253906,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.2321472167969,284.889404296875,1.0,0.3867551386356354,1.0,1.0,0.0,1.0,-1.8297563791275024,1.8297536373138428,2.702983010749449e-06,1.4079726934432983,0.8544291257858276,0.8544291257858276,0.0,98.0873031616211,93.0,44724.046875,0.0,655.0101928710938,1.0,280.95703125,283.9270324707031,296.44366455078125,299.3807983398437,293.1499938964844,293.1499938964844,281.25,39439.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160178661346436,1.0,0.0,0.0,3.591904401779175,3.591928482055664,8.608803909737617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.50244140625,0.0,1494.8153076171875,1895.4371337890625,0.0,2618.7177734375,0.8947852253913879,1.0,0.0,3.0,1.0,0.0
17828340,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.804241955280304,0.2831396162509918,0.2558977901935577,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.935275673866272,0.4441167116165161,0.4211042821407318,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7995901107788086,0.277930736541748,0.1956893503665924,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.727601945400238,0.2077175378799438,0.1987034082412719,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5698155760765076,0.1012614965438842,0.4666748642921448,285.0633239746094,284.95001220703125,296.2758178710937,293.41229248046875,296.2747802734375,297.24481201171875,285.0610656738281,1.0,0.385616272687912,1.0,1.0,0.0,1.0,-1.8460856676101685,1.8460829257965088,2.750447265498224e-06,1.4208468198776243,1.0,1.0,0.0,94.93751525878906,81.0,44665.10546875,0.0,657.2908935546875,1.0,281.2428894042969,284.0880126953125,296.3924255371094,299.2539978027344,293.1499938964844,293.1499938964844,280.95001220703125,31791.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075186610221863,1.0,0.0,0.0,3.7547221183776855,3.754746198654175,9.406950312040864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.34716796875,0.0,1620.4385986328125,1895.4371337890625,0.0,2540.36181640625,0.9258729219436646,1.0,0.0,3.0,1.0,0.0
17828400,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.804241955280304,0.2831396162509918,0.2558977901935577,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.935275673866272,0.4441167116165161,0.4211042821407318,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7995901107788086,0.277930736541748,0.1956893503665924,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.727601945400238,0.2077175378799438,0.1987034082412719,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.5698155760765076,0.1012614965438842,0.4666748642921448,285.0633239746094,284.95001220703125,296.2758178710937,293.41229248046875,296.2747802734375,297.24481201171875,285.0610656738281,1.0,0.385616272687912,1.0,1.0,0.0,1.0,-1.8460856676101685,1.8460829257965088,2.750447265498224e-06,1.4208468198776243,1.0,1.0,0.0,94.93751525878906,81.0,44665.10546875,0.0,657.2908935546875,1.0,281.2428894042969,284.0880126953125,296.3924255371094,299.2539978027344,293.1499938964844,293.1499938964844,280.95001220703125,31791.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075186610221863,1.0,0.0,0.0,3.7547221183776855,3.754746198654175,9.406950312040864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.34716796875,0.0,1620.4385986328125,1895.4371337890625,0.0,2540.36181640625,0.9258729219436646,1.0,0.0,3.0,1.0,0.0
17828460,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8201957941055298,0.2864231169223785,0.2588493525981903,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.954582452774048,0.4466163516044616,0.4234701991081238,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8145713806152344,0.2798509895801544,0.1969949305057525,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.741039514541626,0.2100419253110885,0.2007622569799423,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.5839343667030334,0.1027803495526313,0.4723850786685943,284.8857727050781,284.95001220703125,296.31072998046875,293.42254638671875,296.3096923828125,297.25054931640625,284.8904113769531,1.0,0.3818207085132599,1.0,1.0,0.0,1.0,-1.8633711338043213,1.863368272781372,2.801355549308937e-06,1.4345725774765017,0.8864138722419739,0.8864138722419739,0.0,88.63754272460938,69.0,45727.19140625,0.0,650.2858276367188,1.0,280.95709228515625,283.9023742675781,296.468017578125,299.4635009765625,293.1499938964844,293.1499938964844,281.25,38113.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212688565254211,1.0,0.0,0.0,3.7060976028442383,3.706122398376465,9.164884318124678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.11181640625,0.0,1612.5335693359375,1895.4371337890625,0.0,2667.32861328125,0.918993890285492,1.0,0.0,3.0,1.0,0.0
17828520,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8201957941055298,0.2864231169223785,0.2588493525981903,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.954582452774048,0.4466163516044616,0.4234701991081238,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8145713806152344,0.2798509895801544,0.1969949305057525,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.741039514541626,0.2100419253110885,0.2007622569799423,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.5839343667030334,0.1027803495526313,0.4723850786685943,284.8857727050781,284.95001220703125,296.31072998046875,293.42254638671875,296.3096923828125,297.25054931640625,284.8904113769531,1.0,0.3818207085132599,1.0,1.0,0.0,1.0,-1.8633711338043213,1.863368272781372,2.801355549308937e-06,1.4345725774765017,0.8864138722419739,0.8864138722419739,0.0,88.63754272460938,69.0,45727.19140625,0.0,650.2858276367188,1.0,280.95709228515625,283.9023742675781,296.468017578125,299.4635009765625,293.1499938964844,293.1499938964844,281.25,38113.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212688565254211,1.0,0.0,0.0,3.7060976028442383,3.706122398376465,9.164884318124678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.11181640625,0.0,1612.5335693359375,1895.4371337890625,0.0,2667.32861328125,0.918993890285492,1.0,0.0,3.0,1.0,0.0
17828580,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.842361330986023,0.2907430827617645,0.2620247006416321,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.979911744594574,0.4501625299453735,0.426059365272522,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8352611660957336,0.2825340926647186,0.1983826160430908,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7612616419792175,0.2129147797822952,0.2029067724943161,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6034011840820312,0.1046923398971557,0.4785808026790619,285.0764465332031,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.2637939453125,285.0772705078125,1.0,0.3762693703174591,1.0,1.0,0.0,1.0,-1.8819693326950075,1.881966471672058,2.8565698357851943e-06,1.449217677116394,1.0,1.0,0.0,80.17227935791016,57.0,45550.58984375,0.0,637.1450805664062,1.0,281.2431335449219,284.0840759277344,296.4177551269531,299.3345031738281,293.1499938964844,293.1499938964844,280.95001220703125,33062.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137563467025757,1.0,0.0,0.0,3.829996347427368,3.830021619796753,9.78791035777249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.48193359375,0.0,1719.7332763671875,1895.4371337890625,0.0,2597.827392578125,0.9432865381240844,1.0,0.0,3.0,1.0,0.0
17828640,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.842361330986023,0.2907430827617645,0.2620247006416321,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.979911744594574,0.4501625299453735,0.426059365272522,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8352611660957336,0.2825340926647186,0.1983826160430908,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7612616419792175,0.2129147797822952,0.2029067724943161,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6034011840820312,0.1046923398971557,0.4785808026790619,285.0764465332031,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.2637939453125,285.0772705078125,1.0,0.3762693703174591,1.0,1.0,0.0,1.0,-1.8819693326950075,1.881966471672058,2.8565698357851943e-06,1.449217677116394,1.0,1.0,0.0,80.17227935791016,57.0,45550.58984375,0.0,637.1450805664062,1.0,281.2431335449219,284.0840759277344,296.4177551269531,299.3345031738281,293.1499938964844,293.1499938964844,280.95001220703125,33062.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137563467025757,1.0,0.0,0.0,3.829996347427368,3.830021619796753,9.78791035777249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.48193359375,0.0,1719.7332763671875,1895.4371337890625,0.0,2597.827392578125,0.9432865381240844,1.0,0.0,3.0,1.0,0.0
17828700,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8571875095367432,0.2927480340003967,0.2638083696365356,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.993794858455658,0.4518007934093475,0.4275851249694824,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8490126132965088,0.2837932705879211,0.1992121636867523,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7749944925308228,0.2143410444259643,0.2041289955377578,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.6152750849723816,0.1057157963514328,0.482312947511673,284.9405822753906,284.95001220703125,296.3638916015625,293.43853759765625,296.3628234863281,297.2691650390625,284.9226989746094,1.0,0.3731207549571991,1.0,1.0,0.0,1.0,-1.8928903341293333,1.8928874731063845,2.8893416583741782e-06,1.457858324050903,0.9634371399879456,0.9634371399879456,0.0,75.32393646240234,57.0,46731.96875,0.0,629.6757202148438,1.0,280.9930419921875,283.90386962890625,296.49224853515625,299.57940673828125,293.1499938964844,293.1499938964844,280.95001220703125,34224.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227596282958984,1.0,0.0,0.0,3.860420227050781,3.860445976257324,9.94402967080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.24267578125,0.0,1766.0631103515625,1895.4371337890625,0.0,2681.154296875,0.9506180286407472,1.0,0.0,3.0,1.0,0.0
17828760,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8693041801452637,0.2943940162658691,0.2652617692947387,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.4533275067806244,0.4227968156337738,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8601542711257935,0.2847480773925781,0.1998528838157653,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7862148284912109,0.2155665755271911,0.2052181214094162,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6241371035575867,0.1066323667764663,0.4859510064125061,284.8937683105469,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.27032470703125,284.89422607421875,1.0,0.3693352341651916,1.0,1.0,0.0,1.0,-1.890873432159424,1.8908705711364744,2.8842503070336534e-06,1.4569604396820068,0.9172905683517456,0.9172905683517456,0.0,71.64353942871094,45.0,46643.8046875,0.0,617.7836303710938,1.0,280.9560546875,283.8807678222656,296.49188232421875,299.54998779296875,293.1499938964844,293.1499938964844,280.6499938964844,37282.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276636600494385,1.0,0.0,0.0,3.8123059272766113,3.8123316764831534,9.697700988908764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.548828125,0.0,1731.372802734375,1895.4371337890625,0.0,2726.70751953125,0.942028820514679,1.0,0.0,3.0,1.0,0.0
17828820,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8957356214523315,0.2976842224597931,0.2678823173046112,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.4598363935947418,0.3910212814807892,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8846100568771362,0.28655606508255,0.2008943408727646,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8100842833518982,0.2179410755634308,0.2071735262870788,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6426275968551636,0.1085557788610458,0.4929862022399902,284.8497314453125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.2724304199219,284.8610534667969,1.0,0.3599559962749481,1.0,1.0,0.0,1.0,-1.872397780418396,1.8723949193954468,2.828897549989051e-06,1.4422746896743774,0.8019399046897888,0.8019399046897888,0.0,64.28273010253906,48.0,46240.85546875,0.0,579.3927612304688,1.0,280.6582946777344,283.865478515625,296.47320556640625,299.5286560058594,293.1499938964844,293.1499938964844,280.95001220703125,44659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350345492362976,1.0,0.0,0.0,3.438715696334839,3.43873929977417,7.890160986789851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.4248046875,0.0,1371.6051025390625,1895.4371337890625,0.0,2795.3603515625,0.8672225475311279,1.0,0.0,3.0,1.0,0.0
17828880,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8957356214523315,0.2976842224597931,0.2678823173046112,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.4598363935947418,0.3910212814807892,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8846100568771362,0.28655606508255,0.2008943408727646,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8100842833518982,0.2179410755634308,0.2071735262870788,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6426275968551636,0.1085557788610458,0.4929862022399902,284.8497314453125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.2724304199219,284.8610534667969,1.0,0.3599559962749481,1.0,1.0,0.0,1.0,-1.872397780418396,1.8723949193954468,2.828897549989051e-06,1.4422746896743774,0.8019399046897888,0.8019399046897888,0.0,64.28273010253906,48.0,46240.85546875,0.0,579.3927612304688,1.0,280.6582946777344,283.865478515625,296.47320556640625,299.5286560058594,293.1499938964844,293.1499938964844,280.95001220703125,44659.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350345492362976,1.0,0.0,0.0,3.438715696334839,3.43873929977417,7.890160986789851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.4248046875,0.0,1371.6051025390625,1895.4371337890625,0.0,2795.3603515625,0.8672225475311279,1.0,0.0,3.0,1.0,0.0
17828940,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9218159317970276,0.3025439083576202,0.271723985671997,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.4708016514778137,0.366517424583435,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9073018431663512,0.2895836532115936,0.2026471942663192,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8301252722740173,0.2211907058954239,0.2098289579153061,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6613436937332153,0.1113845556974411,0.5036203861236572,285.005126953125,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.28863525390625,285.0019836425781,1.0,0.3546031713485718,1.0,1.0,0.0,1.0,-1.8656327724456787,1.865630030632019,2.808735871440149e-06,1.4368611574172974,0.915160059928894,0.915160059928894,0.0,59.15789413452149,51.0,45762.78515625,0.0,558.3294677734375,1.0,280.9412841796875,284.0029296875,296.41619873046875,299.3526916503906,293.1499938964844,293.1499938964844,280.6499938964844,33417.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198435306549072,1.0,0.0,0.0,3.5748751163482666,3.5748980045318604,8.527369459443435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.23486328125,0.0,1432.2611083984375,1895.4371337890625,0.0,2654.119873046875,0.8864383697509766,1.0,0.0,3.0,1.0,0.0
17829000,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9218159317970276,0.3025439083576202,0.271723985671997,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.4708016514778137,0.366517424583435,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9073018431663512,0.2895836532115936,0.2026471942663192,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8301252722740173,0.2211907058954239,0.2098289579153061,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6613436937332153,0.1113845556974411,0.5036203861236572,285.005126953125,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.28863525390625,285.0019836425781,1.0,0.3546031713485718,1.0,1.0,0.0,1.0,-1.8656327724456787,1.865630030632019,2.808735871440149e-06,1.4368611574172974,0.915160059928894,0.915160059928894,0.0,59.15789413452149,51.0,45762.78515625,0.0,558.3294677734375,1.0,280.9412841796875,284.0029296875,296.41619873046875,299.3526916503906,293.1499938964844,293.1499938964844,280.6499938964844,33417.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198435306549072,1.0,0.0,0.0,3.5748751163482666,3.5748980045318604,8.527369459443435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.23486328125,0.0,1432.2611083984375,1895.4371337890625,0.0,2654.119873046875,0.8864383697509766,1.0,0.0,3.0,1.0,0.0
17829060,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9443581104278564,0.3066385686397552,0.27547687292099,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4819023609161377,0.3490538895130157,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.927395761013031,0.2920666635036468,0.20441634953022,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8464787006378174,0.2241802215576172,0.2126261889934539,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6788153052330017,0.114446185529232,0.5167018175125122,284.89898681640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.29833984375,284.9086303710937,1.0,0.3522718250751495,1.0,1.0,0.0,1.0,-1.8703563213348389,1.8703534603118896,2.8227623261045665e-06,1.4406105279922483,0.8167986273765564,0.8167986273765564,0.0,55.93290710449219,54.0,46154.0546875,0.0,551.360107421875,1.0,280.65838623046875,283.91131591796875,296.4921875,299.513671875,293.1499938964844,293.1499938964844,280.95001220703125,40708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270329236984253,1.0,0.0,0.0,3.38510799407959,3.3851304054260254,7.646071367162222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.63671875,0.0,1290.6253662109375,1895.4371337890625,0.0,2720.842529296875,0.8513121008872986,1.0,0.0,3.0,1.0,0.0
17829120,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9443581104278564,0.3066385686397552,0.27547687292099,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4819023609161377,0.3490538895130157,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.927395761013031,0.2920666635036468,0.20441634953022,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8464787006378174,0.2241802215576172,0.2126261889934539,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6788153052330017,0.114446185529232,0.5167018175125122,284.89898681640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.29833984375,284.9086303710937,1.0,0.3522718250751495,1.0,1.0,0.0,1.0,-1.8703563213348389,1.8703534603118896,2.8227623261045665e-06,1.4406105279922483,0.8167986273765564,0.8167986273765564,0.0,55.93290710449219,54.0,46154.0546875,0.0,551.360107421875,1.0,280.65838623046875,283.91131591796875,296.4921875,299.513671875,293.1499938964844,293.1499938964844,280.95001220703125,40708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270329236984253,1.0,0.0,0.0,3.38510799407959,3.3851304054260254,7.646071367162222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.63671875,0.0,1290.6253662109375,1895.4371337890625,0.0,2720.842529296875,0.8513121008872986,1.0,0.0,3.0,1.0,0.0
17829180,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9621788859367372,0.3117555677890777,0.2796961963176727,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.4936442673206329,0.3365570604801178,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.944056510925293,0.2952709794044494,0.2064140886068344,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8605514168739319,0.2277048230171203,0.2156940996646881,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6945621967315674,0.1179399490356445,0.5313513875007629,285.04302978515625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.3146057128906,285.03936767578125,1.0,0.3523198962211609,1.0,1.0,0.0,1.0,-1.884083867073059,1.8840810060501096,2.863610689018969e-06,1.4514015913009644,0.9507708549499512,0.9507708549499512,0.0,53.97384643554688,72.0,46236.91796875,0.0,554.6729125976562,1.0,280.9411315917969,284.0274658203125,296.4627380371094,299.4166564941406,293.1499938964844,293.1499938964844,280.6499938964844,31457.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171147704124451,1.0,0.0,0.0,3.584721565246582,3.5847442150115967,8.57440852541913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.22509765625,0.0,1428.3663330078125,1895.4371337890625,0.0,2628.860595703125,0.8872379064559937,1.0,0.0,3.0,1.0,0.0
17829240,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9621788859367372,0.3117555677890777,0.2796961963176727,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.4936442673206329,0.3365570604801178,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.944056510925293,0.2952709794044494,0.2064140886068344,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8605514168739319,0.2277048230171203,0.2156940996646881,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6945621967315674,0.1179399490356445,0.5313513875007629,285.04302978515625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.3146057128906,285.03936767578125,1.0,0.3523198962211609,1.0,1.0,0.0,1.0,-1.884083867073059,1.8840810060501096,2.863610689018969e-06,1.4514015913009644,0.9507708549499512,0.9507708549499512,0.0,53.97384643554688,72.0,46236.91796875,0.0,554.6729125976562,1.0,280.9411315917969,284.0274658203125,296.4627380371094,299.4166564941406,293.1499938964844,293.1499938964844,280.6499938964844,31457.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171147704124451,1.0,0.0,0.0,3.584721565246582,3.5847442150115967,8.57440852541913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.22509765625,0.0,1428.3663330078125,1895.4371337890625,0.0,2628.860595703125,0.8872379064559937,1.0,0.0,3.0,1.0,0.0
17829300,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.963963270187378,0.3139792084693908,0.2819100618362427,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.4990058541297912,0.3373892903327942,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9450483918190002,0.2966452538967132,0.2075017541646957,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8620339035987854,0.2293507158756256,0.2173570692539215,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6976531744003296,0.1196700930595398,0.539360761642456,284.90106201171875,284.95001220703125,296.54766845703125,293.4970397949219,296.5465393066406,297.3204040527344,284.8876953125,1.0,0.3554528057575226,1.0,1.0,0.0,1.0,-1.900648593902588,1.900645613670349,2.913146772698383e-06,1.464275598526001,0.8668866753578186,0.8668866753578186,0.0,54.52169799804688,72.0,47342.64453125,0.0,568.1355590820312,1.0,280.6985778808594,283.8559265136719,296.5426330566406,299.6647033691406,293.1499938964844,293.1499938964844,280.6499938964844,35239.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255594968795776,1.0,0.0,0.0,3.597222328186035,3.597245693206787,8.63431409925397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.1240234375,0.0,1469.634033203125,1895.4371337890625,0.0,2707.14892578125,0.8907209634780884,1.0,0.0,3.0,1.0,0.0
17829360,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9598208665847778,0.3159798383712768,0.2837775945663452,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.5033244490623474,0.3438920676708221,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.939729392528534,0.2978029549121856,0.2083804458379745,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.858572244644165,0.2308590412139892,0.2188585847616195,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6964225769042969,0.1212919950485229,0.5470311641693115,284.9139099121094,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.32354736328125,284.9223022460937,1.0,0.360207051038742,1.0,1.0,0.0,1.0,-1.922762393951416,1.9227594137191768,2.980208591907285e-06,1.481580138206482,0.8563231825828552,0.8563231825828552,0.0,56.24715423583984,90.0,47565.86328125,0.0,589.6873168945312,1.0,280.658203125,283.8930358886719,296.5452575683594,299.6400146484375,293.1499938964844,293.1499938964844,280.95001220703125,38072.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299946188926697,1.0,0.0,0.0,3.508866548538208,3.508889675140381,8.21536787043442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.9482421875,0.0,1396.6524658203125,1895.4371337890625,0.0,2748.395751953125,0.8759222030639648,1.0,0.0,3.0,1.0,0.0
