time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9425046443939208,0.3213247954845428,0.2883756160736084,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9990000128746032,0.5100605487823486,0.3672994971275329,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.919789493083954,0.3010870814323425,0.2105917781591415,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8447659611701965,0.2345542311668396,0.2223238497972488,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.6873035430908203,0.1247274130582809,0.5630358457565308,285.1069030761719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3375244140625,285.1083679199219,1.0,0.3738936483860016,1.0,1.0,0.0,1.0,-1.982415676116944,1.982412576675415,3.165363523294218e-06,1.5282090902328491,1.0,1.0,0.0,62.19350051879883,108.0,48418.05078125,0.0,654.4557495117188,1.0,280.9423522949219,284.0532531738281,296.5175476074219,299.5891418457031,293.1499938964844,293.1499938964844,280.6499938964844,31136.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260238766670227,1.0,0.0,0.0,3.718720436096192,3.7187442779541016,9.227421173818584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4326171875,0.0,1573.8995361328125,1895.4371337890625,0.0,2711.4638671875,0.9168900847434998,1.0,0.0,3.0,1.0,0.0
17829480,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9425046443939208,0.3213247954845428,0.2883756160736084,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9990000128746032,0.5100605487823486,0.3672994971275329,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.919789493083954,0.3010870814323425,0.2105917781591415,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8447659611701965,0.2345542311668396,0.2223238497972488,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.6873035430908203,0.1247274130582809,0.5630358457565308,285.1069030761719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3375244140625,285.1083679199219,1.0,0.3738936483860016,1.0,1.0,0.0,1.0,-1.982415676116944,1.982412576675415,3.165363523294218e-06,1.5282090902328491,1.0,1.0,0.0,62.19350051879883,108.0,48418.05078125,0.0,654.4557495117188,1.0,280.9423522949219,284.0532531738281,296.5175476074219,299.5891418457031,293.1499938964844,293.1499938964844,280.6499938964844,31136.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260238766670227,1.0,0.0,0.0,3.718720436096192,3.7187442779541016,9.227421173818584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.4326171875,0.0,1573.8995361328125,1895.4371337890625,0.0,2711.4638671875,0.9168900847434998,1.0,0.0,3.0,1.0,0.0
17829540,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9152979254722596,0.3258984684944153,0.2930454909801483,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.5124133825302124,0.4026313722133636,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8933385610580444,0.3037818968296051,0.2128721326589584,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8249706625938416,0.2378871291875839,0.225928321480751,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6716433763504028,0.1276370733976364,0.5783648490905762,284.9585876464844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3435363769531,284.962646484375,1.0,0.3918931782245636,1.0,1.0,0.0,1.0,-2.0559234619140625,2.055920124053955,3.402040874789236e-06,1.5856622457504272,0.966620147228241,0.966620147228241,0.0,71.3858413696289,126.0,50939.671875,0.0,745.8018188476562,1.0,280.6561889648437,283.86309814453125,296.6050109863281,299.8943176269531,293.1499938964844,293.1499938964844,280.3500061035156,34210.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453651070594788,1.0,0.0,0.0,3.794409990310669,3.7944350242614746,9.606867479305947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6396484375,0.0,1685.929443359375,1895.4371337890625,0.0,2891.8798828125,0.936391830444336,1.0,0.0,3.0,1.0,0.0
17829600,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9152979254722596,0.3258984684944153,0.2930454909801483,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.5124133825302124,0.4026313722133636,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8933385610580444,0.3037818968296051,0.2128721326589584,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8249706625938416,0.2378871291875839,0.225928321480751,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6716433763504028,0.1276370733976364,0.5783648490905762,284.9585876464844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3435363769531,284.962646484375,1.0,0.3918931782245636,1.0,1.0,0.0,1.0,-2.0559234619140625,2.055920124053955,3.402040874789236e-06,1.5856622457504272,0.966620147228241,0.966620147228241,0.0,71.3858413696289,126.0,50939.671875,0.0,745.8018188476562,1.0,280.6561889648437,283.86309814453125,296.6050109863281,299.8943176269531,293.1499938964844,293.1499938964844,280.3500061035156,34210.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453651070594788,1.0,0.0,0.0,3.794409990310669,3.7944350242614746,9.606867479305947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6396484375,0.0,1685.929443359375,1895.4371337890625,0.0,2891.8798828125,0.936391830444336,1.0,0.0,3.0,1.0,0.0
17829660,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8863420486450195,0.3299508988857269,0.297057569026947,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.5103400349617004,0.4471410810947418,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8646398186683655,0.3059634566307068,0.2147071957588195,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8009899258613586,0.2408327907323837,0.2291388511657714,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6525731682777405,0.1298032253980636,0.5907042026519775,284.9081115722656,284.95001220703125,296.6822509765625,293.5426025390625,296.68121337890625,297.3421325683594,284.9176330566406,1.0,0.4126613140106201,1.0,1.0,0.0,1.0,-2.135074615478516,2.13507080078125,3.667125838546781e-06,1.647423505783081,0.8976292014122009,0.8976292014122009,0.0,83.65601348876953,129.0,53133.9140625,0.0,859.6395874023438,1.0,280.3567810058594,283.7792663574219,296.6152648925781,300.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,38125.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630430102348328,1.0,0.0,0.0,3.703924417495728,3.703949451446533,9.15413920665742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.57421875,0.0,1610.1282958984375,1895.4371337890625,0.0,3057.5478515625,0.9196363091468812,1.0,0.0,3.0,1.0,0.0
17829720,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8863420486450195,0.3299508988857269,0.297057569026947,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.5103400349617004,0.4471410810947418,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8646398186683655,0.3059634566307068,0.2147071957588195,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8009899258613586,0.2408327907323837,0.2291388511657714,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6525731682777405,0.1298032253980636,0.5907042026519775,284.9081115722656,284.95001220703125,296.6822509765625,293.5426025390625,296.68121337890625,297.3421325683594,284.9176330566406,1.0,0.4126613140106201,1.0,1.0,0.0,1.0,-2.135074615478516,2.13507080078125,3.667125838546781e-06,1.647423505783081,0.8976292014122009,0.8976292014122009,0.0,83.65601348876953,129.0,53133.9140625,0.0,859.6395874023438,1.0,280.3567810058594,283.7792663574219,296.6152648925781,300.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,38125.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630430102348328,1.0,0.0,0.0,3.703924417495728,3.703949451446533,9.15413920665742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.57421875,0.0,1610.1282958984375,1895.4371337890625,0.0,3057.5478515625,0.9196363091468812,1.0,0.0,3.0,1.0,0.0
17829780,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8686341643333435,0.3354538381099701,0.3019351661205292,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9990000128746032,0.5076992511749268,0.4811105132102966,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.846508800983429,0.3093267679214477,0.2170449942350387,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.7846266627311707,0.2445424795150756,0.2327496260404586,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.6404350399971008,0.1319437026977539,0.6017131209373474,285.1447448730469,284.95001220703125,296.7215881347656,293.5563049316406,296.7205810546875,297.3488464355469,285.1491394042969,1.0,0.4294819235801697,1.0,1.0,0.0,1.0,-2.202288866043091,2.202284812927246,3.900993760908023e-06,1.7000596523284912,1.0,1.0,0.0,94.32486724853516,132.0,53861.25,0.0,963.3712158203124,1.0,280.6437072753906,283.9894104003906,296.5707397460937,299.9833374023437,293.1499938964844,293.1499938964844,280.3500061035156,33271.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616763949394226,1.0,0.0,0.0,3.8435118198394775,3.8435373306274414,9.857112672762014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2666015625,0.0,1737.8057861328125,1895.4371337890625,0.0,3044.728515625,0.9466922283172609,1.0,0.0,3.0,1.0,0.0
17829840,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8686341643333435,0.3354538381099701,0.3019351661205292,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9990000128746032,0.5076992511749268,0.4811105132102966,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.846508800983429,0.3093267679214477,0.2170449942350387,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.7846266627311707,0.2445424795150756,0.2327496260404586,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.6404350399971008,0.1319437026977539,0.6017131209373474,285.1447448730469,284.95001220703125,296.7215881347656,293.5563049316406,296.7205810546875,297.3488464355469,285.1491394042969,1.0,0.4294819235801697,1.0,1.0,0.0,1.0,-2.202288866043091,2.202284812927246,3.900993760908023e-06,1.7000596523284912,1.0,1.0,0.0,94.32486724853516,132.0,53861.25,0.0,963.3712158203124,1.0,280.6437072753906,283.9894104003906,296.5707397460937,299.9833374023437,293.1499938964844,293.1499938964844,280.3500061035156,33271.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616763949394226,1.0,0.0,0.0,3.8435118198394775,3.8435373306274414,9.857112672762014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2666015625,0.0,1737.8057861328125,1895.4371337890625,0.0,3044.728515625,0.9466922283172609,1.0,0.0,3.0,1.0,0.0
17829900,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.858067512512207,0.3378854990005493,0.3045893907546997,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9878765344619752,0.5071426033973694,0.4811196327209472,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8360595703125,0.3108778297901153,0.2184264808893203,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7747927904129028,0.2463030517101287,0.2347673028707504,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6331571340560913,0.1329040229320526,0.6075122952461243,285.0193176269531,284.95001220703125,296.74139404296875,293.5632629394531,296.7403869628906,297.35040283203125,285.00555419921875,1.0,0.4361422657966614,1.0,1.0,0.0,1.0,-2.2163918018341064,2.2163877487182617,3.951466169382911e-06,1.711349606513977,1.0,1.0,0.0,100.6918487548828,132.0,55267.75,0.0,1001.5457763671876,1.0,280.39312744140625,283.8177795410156,296.6362609863281,300.2465515136719,293.1499938964844,293.1499938964844,280.3500061035156,33893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721416592597961,1.0,0.0,0.0,3.877781629562378,3.8778076171875,1.003367401608557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.306640625,0.0,1784.9168701171875,1895.4371337890625,0.0,3142.899658203125,0.954966366291046,1.0,0.0,3.0,1.0,0.0
17829960,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8496943116188049,0.3398167192935943,0.306682825088501,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9773569107055664,0.507297158241272,0.481130450963974,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8277340531349182,0.3120368421077728,0.2194943279027938,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.767074465751648,0.2477914839982986,0.2364810407161712,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6274442076683044,0.1337324976921081,0.6124324798583984,284.96246337890625,284.95001220703125,296.76129150390625,293.5702819824219,296.76031494140625,297.3484191894531,284.9613647460937,1.0,0.4418853223323822,1.0,1.0,0.0,1.0,-2.228170871734619,2.2281668186187744,3.993522113887593e-06,1.720564842224121,0.9898605346679688,0.9898605346679688,0.0,106.27410888671876,120.0,55651.66796875,0.0,1034.7318115234375,1.0,280.35595703125,283.76788330078125,296.63336181640625,300.23651123046875,293.1499938964844,293.1499938964844,280.04998779296875,34583.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782210350036621,1.0,0.0,0.0,3.900724649429321,3.9007508754730233,1.01527541573887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8798828125,0.0,1819.089111328125,1895.4371337890625,0.0,3199.90625,0.9604769945144652,1.0,0.0,3.0,1.0,0.0
17830020,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8468042016029358,0.3416350185871124,0.3085182905197143,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.972628116607666,0.5078865885734558,0.4816265106201172,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8244818449020386,0.3130471706390381,0.2203560471534729,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7644645571708679,0.249200701713562,0.2379903793334961,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.6255618929862976,0.1345629543066024,0.6167308688163757,284.8287353515625,284.95001220703125,296.7821044921875,293.5776672363281,296.7810974121094,297.34527587890625,284.8233337402344,1.0,0.4449987113475799,1.0,1.0,0.0,1.0,-2.238985538482666,2.2389814853668213,4.0323602661374025e-06,1.7290353775024414,0.8839927315711975,0.8839927315711975,0.0,109.0690689086914,120.0,56629.83984375,0.0,1056.60302734375,1.0,280.0906677246094,283.612548828125,296.65606689453125,300.394287109375,293.1499938964844,293.1499938964844,280.04998779296875,38717.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873063921928406,1.0,0.0,0.0,3.847632884979248,3.847659349441528,9.878261835183366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.9560546875,0.0,1785.7987060546875,1895.4371337890625,0.0,3285.00830078125,0.949189066886902,1.0,0.0,3.0,1.0,0.0
17830080,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8472416996955872,0.3433937132358551,0.3100053668022156,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9720428586006165,0.508781373500824,0.4822566211223602,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8243881464004517,0.3139794468879699,0.2209801971912384,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7649404406547546,0.2504991888999939,0.2391989380121231,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6260529160499573,0.1353723406791687,0.6202543377876282,284.8712158203125,284.95001220703125,296.8014221191406,293.5845642089844,296.8004150390625,297.3426513671875,284.8788757324219,1.0,0.4465274810791015,1.0,1.0,0.0,1.0,-2.24796199798584,2.247957944869995,4.064695986016886e-06,1.7360354661941528,0.877323567867279,0.877323567867279,0.0,109.8210906982422,108.0,56516.65234375,0.0,1068.90087890625,1.0,280.0563049316406,283.6703186035156,296.6260986328125,300.30010986328125,293.1499938964844,293.1499938964844,280.3500061035156,40343.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895268440246582,1.0,0.0,0.0,3.731102228164673,3.7311277389526367,9.288970659326878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.244140625,0.0,1658.5084228515625,1895.4371337890625,0.0,3305.782470703125,0.9270801544189452,1.0,0.0,3.0,1.0,0.0
17830140,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8584849238395691,0.3487893044948578,0.3142487704753876,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9819902777671814,0.5127690434455872,0.4852685332298279,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8335568308830261,0.3172567188739776,0.2228694707155227,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7751950025558472,0.2541659474372864,0.2422246485948562,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.634297788143158,0.1378443986177444,0.6294438242912292,285.0597229003906,284.95001220703125,296.8418884277344,293.59912109375,296.8409118652344,297.3511657714844,285.0604553222656,1.0,0.4469946324825287,1.0,1.0,0.0,1.0,-2.273610591888428,2.273606538772583,4.157624516665237e-06,1.75590980052948,1.0,1.0,0.0,106.56130981445312,96.0,56484.37890625,0.0,1083.5655517578125,1.0,280.34356689453125,283.8460998535156,296.58282470703125,300.1701965332031,293.1499938964844,293.1499938964844,280.04998779296875,33438.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817803263664246,1.0,0.0,0.0,3.85325026512146,3.853276014328003,9.907126923280885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.6953125,0.0,1751.0399169921875,1895.4371337890625,0.0,3233.2626953125,0.948971688747406,1.0,0.0,3.0,1.0,0.0
17830200,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8584849238395691,0.3487893044948578,0.3142487704753876,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9819902777671814,0.5127690434455872,0.4852685332298279,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8335568308830261,0.3172567188739776,0.2228694707155227,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7751950025558472,0.2541659474372864,0.2422246485948562,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.634297788143158,0.1378443986177444,0.6294438242912292,285.0597229003906,284.95001220703125,296.8418884277344,293.59912109375,296.8409118652344,297.3511657714844,285.0604553222656,1.0,0.4469946324825287,1.0,1.0,0.0,1.0,-2.273610591888428,2.273606538772583,4.157624516665237e-06,1.75590980052948,1.0,1.0,0.0,106.56130981445312,96.0,56484.37890625,0.0,1083.5655517578125,1.0,280.34356689453125,283.8460998535156,296.58282470703125,300.1701965332031,293.1499938964844,293.1499938964844,280.04998779296875,33438.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817803263664246,1.0,0.0,0.0,3.85325026512146,3.853276014328003,9.907126923280885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.6953125,0.0,1751.0399169921875,1895.4371337890625,0.0,3233.2626953125,0.948971688747406,1.0,0.0,3.0,1.0,0.0
17830260,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8783244490623474,0.3533500134944916,0.3183452486991882,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9982399344444276,0.5162150263786316,0.4884609282016754,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8505634069442749,0.3200362920761108,0.2247603684663772,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7934062480926514,0.2575823068618774,0.2452946156263351,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6491406559944153,0.1404505968093872,0.6399040818214417,284.9116516113281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.35455322265625,284.9156188964844,1.0,0.4450717568397522,1.0,1.0,0.0,1.0,-2.3008477687835693,2.300843477249145,4.257808541296981e-06,1.7771739959716797,0.9277676343917848,0.9277676343917848,0.0,99.81005096435548,84.0,57967.46484375,0.0,1086.51025390625,1.0,280.0556640625,283.67535400390625,296.6512756347656,300.3968505859375,293.1499938964844,293.1499938964844,279.75,37187.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930908441543579,1.0,0.0,0.0,3.824443817138672,3.824469804763794,9.759551176102832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.9677734375,0.0,1745.3502197265625,1895.4371337890625,0.0,3339.100830078125,0.945138692855835,1.0,0.0,3.0,1.0,0.0
17830320,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8783244490623474,0.3533500134944916,0.3183452486991882,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9982399344444276,0.5162150263786316,0.4884609282016754,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8505634069442749,0.3200362920761108,0.2247603684663772,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7934062480926514,0.2575823068618774,0.2452946156263351,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6491406559944153,0.1404505968093872,0.6399040818214417,284.9116516113281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.35455322265625,284.9156188964844,1.0,0.4450717568397522,1.0,1.0,0.0,1.0,-2.3008477687835693,2.300843477249145,4.257808541296981e-06,1.7771739959716797,0.9277676343917848,0.9277676343917848,0.0,99.81005096435548,84.0,57967.46484375,0.0,1086.51025390625,1.0,280.0556640625,283.67535400390625,296.6512756347656,300.3968505859375,293.1499938964844,293.1499938964844,279.75,37187.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930908441543579,1.0,0.0,0.0,3.824443817138672,3.824469804763794,9.759551176102832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.9677734375,0.0,1745.3502197265625,1895.4371337890625,0.0,3339.100830078125,0.945138692855835,1.0,0.0,3.0,1.0,0.0
17830380,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.895786702632904,0.3576407432556152,0.3219050765037536,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.5211963057518005,0.4697991013526916,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.865501880645752,0.3224430382251739,0.2262634336948394,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8091700077056885,0.2607637643814087,0.2480619400739669,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6629674434661865,0.1430076360702514,0.6501465439796448,284.8814697265625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.3544616699219,284.88739013671875,1.0,0.4401933252811432,1.0,1.0,0.0,1.0,-2.299437522888184,2.29943323135376,4.252949565852759e-06,1.7762755155563354,0.8439205884933472,0.8439205884933472,0.0,94.03527069091795,72.0,58190.515625,0.0,1062.6923828125,1.0,279.7571716308594,283.6374206542969,296.65020751953125,300.43463134765625,293.1499938964844,293.1499938964844,280.04998779296875,41471.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003266096115112,1.0,0.0,0.0,3.5816667079925537,3.581691026687622,8.559799766771903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.14013671875,0.0,1498.6343994140625,1895.4371337890625,0.0,3406.628662109375,0.8956097960472107,1.0,0.0,3.0,1.0,0.0
17830440,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.895786702632904,0.3576407432556152,0.3219050765037536,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.5211963057518005,0.4697991013526916,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.865501880645752,0.3224430382251739,0.2262634336948394,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8091700077056885,0.2607637643814087,0.2480619400739669,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6629674434661865,0.1430076360702514,0.6501465439796448,284.8814697265625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.3544616699219,284.88739013671875,1.0,0.4401933252811432,1.0,1.0,0.0,1.0,-2.299437522888184,2.29943323135376,4.252949565852759e-06,1.7762755155563354,0.8439205884933472,0.8439205884933472,0.0,94.03527069091795,72.0,58190.515625,0.0,1062.6923828125,1.0,279.7571716308594,283.6374206542969,296.65020751953125,300.43463134765625,293.1499938964844,293.1499938964844,280.04998779296875,41471.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003266096115112,1.0,0.0,0.0,3.5816667079925537,3.581691026687622,8.559799766771903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.14013671875,0.0,1498.6343994140625,1895.4371337890625,0.0,3406.628662109375,0.8956097960472107,1.0,0.0,3.0,1.0,0.0
17830500,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9073725342750548,0.3604489862918854,0.3240061700344085,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.5257803201675415,0.455689787864685,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8755784034729004,0.3241173028945923,0.2271627187728881,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8187556862831116,0.2626983523368835,0.2495856583118438,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6721408367156982,0.144604742527008,0.6559598445892334,285.0173034667969,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.3594970703125,285.0238342285156,1.0,0.4368636906147003,1.0,1.0,0.0,1.0,-2.295683145523072,2.2956788539886475,4.239373083692044e-06,1.7735140323638916,0.9330075979232788,0.9330075979232788,0.0,90.43749237060548,72.0,57544.8984375,0.0,1044.26171875,1.0,280.0006103515625,283.7813720703125,296.5969543457031,300.2226867675781,293.1499938964844,293.1499938964844,280.04998779296875,35010.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929831385612488,1.0,0.0,0.0,3.630748271942138,3.630772113800049,8.796007477940293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.962890625,0.0,1504.48779296875,1895.4371337890625,0.0,3338.093994140625,0.9026038646697998,1.0,0.0,3.0,1.0,0.0
17830560,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9225045442581176,0.3634050488471985,0.3264890909194946,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.5314645171165466,0.4395415782928467,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8879197835922241,0.325955331325531,0.228300854563713,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8298335671424866,0.2647737562656402,0.2513503730297088,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6833540201187134,0.1464259177446365,0.6629628539085388,285.00927734375,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.3665466308594,285.0061950683594,1.0,0.4330894947052002,1.0,1.0,0.0,1.0,-2.291167736053467,2.291163444519043,4.222785719321109e-06,1.7700284719467163,0.9507448673248292,0.9507448673248292,0.0,86.43798828125,75.0,57653.3828125,0.0,1023.8804931640624,1.0,280.04266357421875,283.76123046875,296.614501953125,300.2870788574219,293.1499938964844,293.1499938964844,279.75,33439.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901935815811157,1.0,0.0,0.0,3.708287477493286,3.708311557769776,9.17571810532536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.40234375,0.0,1579.52099609375,1895.4371337890625,0.0,3312.017822265625,0.9163834452629088,1.0,0.0,3.0,1.0,0.0
17830620,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9458258152008056,0.3682186901569366,0.3308283984661102,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.5433064103126526,0.417462408542633,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9065556526184082,0.328813374042511,0.2302882075309753,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8469208478927612,0.2684257328510284,0.2547129988670349,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7017334699630737,0.1501145213842392,0.6784386038780212,284.906005859375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.3736267089844,284.9112548828125,1.0,0.4300610721111297,1.0,1.0,0.0,1.0,-2.294860363006592,2.294856071472168,4.236071617924608e-06,1.7727224826812744,0.8561445474624634,0.8561445474624634,0.0,81.48580169677734,78.0,58203.53125,0.0,1008.3994140625,1.0,279.7573547363281,283.6566467285156,296.67449951171875,300.443603515625,293.1499938964844,293.1499938964844,280.04998779296875,39332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970170021057129,1.0,0.0,0.0,3.5648269653320312,3.5648508071899414,8.479499342683994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.646484375,0.0,1464.8070068359375,1895.4371337890625,0.0,3375.7626953125,0.8895541429519653,1.0,0.0,3.0,1.0,0.0
17830680,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9458258152008056,0.3682186901569366,0.3308283984661102,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.5433064103126526,0.417462408542633,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9065556526184082,0.328813374042511,0.2302882075309753,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8469208478927612,0.2684257328510284,0.2547129988670349,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7017334699630737,0.1501145213842392,0.6784386038780212,284.906005859375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.3736267089844,284.9112548828125,1.0,0.4300610721111297,1.0,1.0,0.0,1.0,-2.294860363006592,2.294856071472168,4.236071617924608e-06,1.7727224826812744,0.8561445474624634,0.8561445474624634,0.0,81.48580169677734,78.0,58203.53125,0.0,1008.3994140625,1.0,279.7573547363281,283.6566467285156,296.67449951171875,300.443603515625,293.1499938964844,293.1499938964844,280.04998779296875,39332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970170021057129,1.0,0.0,0.0,3.5648269653320312,3.5648508071899414,8.479499342683994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.646484375,0.0,1464.8070068359375,1895.4371337890625,0.0,3375.7626953125,0.8895541429519653,1.0,0.0,3.0,1.0,0.0
17830740,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9641911387443542,0.3742407858371734,0.3357790112495422,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.5562139749526978,0.4015801548957824,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9233583807945251,0.3324796855449676,0.2325574606657028,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8617128133773804,0.2727008759975433,0.2584196329116821,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.717393159866333,0.1544004827737808,0.6962296962738037,285.03985595703125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.3886108398437,285.0373229980469,1.0,0.4298807084560394,1.0,1.0,0.0,1.0,-2.3102681636810303,2.3102638721466064,4.292840912967222e-06,1.7845778465270996,0.9842745661735536,0.9842745661735536,0.0,78.47318267822266,96.0,58222.8984375,0.0,1012.697265625,1.0,280.04278564453125,283.7780456542969,296.6553955078125,300.3500366210937,293.1499938964844,293.1499938964844,279.75,32190.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890476822853088,1.0,0.0,0.0,3.728507518768311,3.7285315990448,9.276055834561704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.7451171875,0.0,1593.1650390625,1895.4371337890625,0.0,3301.30029296875,0.9200763702392578,1.0,0.0,3.0,1.0,0.0
17830800,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9641911387443542,0.3742407858371734,0.3357790112495422,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.5562139749526978,0.4015801548957824,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9233583807945251,0.3324796855449676,0.2325574606657028,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8617128133773804,0.2727008759975433,0.2584196329116821,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.717393159866333,0.1544004827737808,0.6962296962738037,285.03985595703125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.3886108398437,285.0373229980469,1.0,0.4298807084560394,1.0,1.0,0.0,1.0,-2.3102681636810303,2.3102638721466064,4.292840912967222e-06,1.7845778465270996,0.9842745661735536,0.9842745661735536,0.0,78.47318267822266,96.0,58222.8984375,0.0,1012.697265625,1.0,280.04278564453125,283.7780456542969,296.6553955078125,300.3500366210937,293.1499938964844,293.1499938964844,279.75,32190.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890476822853088,1.0,0.0,0.0,3.728507518768311,3.7285315990448,9.276055834561704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.7451171875,0.0,1593.1650390625,1895.4371337890625,0.0,3301.30029296875,0.9200763702392578,1.0,0.0,3.0,1.0,0.0
17830860,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9646955132484436,0.3789002895355224,0.3403713405132293,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.5667382478713989,0.4064449071884155,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9222970008850098,0.335118681192398,0.2346790879964828,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8622397780418396,0.27619469165802,0.2620339691638946,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.720526933670044,0.1581676602363586,0.714404284954071,284.9207763671875,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.3933410644531,284.9264831542969,1.0,0.4375725984573364,1.0,1.0,0.0,1.0,-2.3503284454345703,2.3503241539001465,4.442301360541023e-06,1.815401554107666,0.8971548676490784,0.8971548676490784,0.0,80.74659729003906,114.0,59791.12890625,0.0,1064.484130859375,1.0,279.7568359375,283.6400756835937,296.72637939453125,300.5789794921875,293.1499938964844,293.1499938964844,280.04998779296875,37298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996454477310181,1.0,0.0,0.0,3.6765835285186768,3.676607847213745,9.019493631967634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4658203125,0.0,1572.7332763671875,1895.4371337890625,0.0,3400.27880859375,0.9125564694404602,1.0,0.0,3.0,1.0,0.0
17830920,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9646955132484436,0.3789002895355224,0.3403713405132293,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.5667382478713989,0.4064449071884155,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9222970008850098,0.335118681192398,0.2346790879964828,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8622397780418396,0.27619469165802,0.2620339691638946,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.720526933670044,0.1581676602363586,0.714404284954071,284.9207763671875,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.3933410644531,284.9264831542969,1.0,0.4375725984573364,1.0,1.0,0.0,1.0,-2.3503284454345703,2.3503241539001465,4.442301360541023e-06,1.815401554107666,0.8971548676490784,0.8971548676490784,0.0,80.74659729003906,114.0,59791.12890625,0.0,1064.484130859375,1.0,279.7568359375,283.6400756835937,296.72637939453125,300.5789794921875,293.1499938964844,293.1499938964844,280.04998779296875,37298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996454477310181,1.0,0.0,0.0,3.6765835285186768,3.676607847213745,9.019493631967634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4658203125,0.0,1572.7332763671875,1895.4371337890625,0.0,3400.27880859375,0.9125564694404602,1.0,0.0,3.0,1.0,0.0
17830980,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9518328905105592,0.3844220638275146,0.3451815247535705,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9990000128746032,0.57390296459198,0.4281928837299347,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9073790311813354,0.3382106125354767,0.2368032038211822,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8513430953025818,0.2798340618610382,0.2655274271965027,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7136910557746887,0.1615495383739471,0.7306498289108276,285.1172180175781,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.3991394042969,285.1206359863281,1.0,0.4506797194480896,1.0,1.0,0.0,1.0,-2.4084832668304443,2.4084784984588623,4.664390871766955e-06,1.860336780548096,1.0,1.0,0.0,87.42288970947266,132.0,60421.359375,0.0,1156.380859375,1.0,280.0433654785156,283.8182067871094,296.7104797363281,300.5279541015625,293.1499938964844,293.1499938964844,279.75,32904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958916068077087,1.0,0.0,0.0,3.822421550750733,3.822446584701538,9.749232958711218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.89453125,0.0,1709.3353271484375,1895.4371337890625,0.0,3365.2587890625,0.9416707754135132,1.0,0.0,3.0,1.0,0.0
17831040,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9518328905105592,0.3844220638275146,0.3451815247535705,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9990000128746032,0.57390296459198,0.4281928837299347,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9073790311813354,0.3382106125354767,0.2368032038211822,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8513430953025818,0.2798340618610382,0.2655274271965027,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7136910557746887,0.1615495383739471,0.7306498289108276,285.1172180175781,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.3991394042969,285.1206359863281,1.0,0.4506797194480896,1.0,1.0,0.0,1.0,-2.4084832668304443,2.4084784984588623,4.664390871766955e-06,1.860336780548096,1.0,1.0,0.0,87.42288970947266,132.0,60421.359375,0.0,1156.380859375,1.0,280.0433654785156,283.8182067871094,296.7104797363281,300.5279541015625,293.1499938964844,293.1499938964844,279.75,32904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958916068077087,1.0,0.0,0.0,3.822421550750733,3.822446584701538,9.749232958711218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.89453125,0.0,1709.3353271484375,1895.4371337890625,0.0,3365.2587890625,0.9416707754135132,1.0,0.0,3.0,1.0,0.0
17831100,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9420260190963744,0.3868234753608703,0.3477138578891754,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.5758176445960999,0.443470150232315,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8978968858718872,0.3395323455333709,0.237963005900383,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8436784148216248,0.2814613580703735,0.2673436999320984,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.70771723985672,0.1629493832588195,0.7382827997207642,285.0057067871094,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.3989562988281,284.9967346191406,1.0,0.458771139383316,1.0,1.0,0.0,1.0,-2.4426212310791016,2.4426162242889404,4.797482233698247e-06,1.886765122413636,1.0,1.0,0.0,92.0784912109375,132.0,62245.046875,0.0,1215.3104248046875,1.0,279.79351806640625,283.66180419921875,296.7784423828125,300.8105163574219,293.1499938964844,293.1499938964844,279.75,33608.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048299193382264,1.0,0.0,0.0,3.861405849456787,3.86143159866333,9.949109198714725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0439453125,0.0,1762.3992919921875,1895.4371337890625,0.0,3448.5634765625,0.9510688185691832,1.0,0.0,3.0,1.0,0.0
17831160,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9294235706329346,0.3887637853622436,0.3497636914253235,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.5763185620307922,0.461926519870758,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8865560293197632,0.3404826819896698,0.2388530820608139,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8344327211380005,0.2827884554862976,0.2688832283020019,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6996935606002808,0.1640067100524902,0.7445534467697144,284.98052978515625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937561035156,297.3944396972656,284.9827880859375,1.0,0.4675832390785217,1.0,1.0,0.0,1.0,-2.477707862854004,2.477703094482422,4.936310688208323e-06,1.9139399528503416,1.0,1.0,0.0,97.6898193359375,150.0,63121.27734375,0.0,1280.9549560546875,1.0,279.755615234375,283.6319274902344,296.78619384765625,300.83502197265625,293.1499938964844,293.1499938964844,279.45001220703125,34163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91053968667984,1.0,0.0,0.0,3.8914542198181152,3.891480207443237,1.0104553211931488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.2783203125,0.0,1804.102294921875,1895.4371337890625,0.0,3501.61181640625,0.9582430720329284,1.0,0.0,3.0,1.0,0.0
17831220,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9129751324653624,0.3908036053180694,0.35197713971138,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.5753438472747803,0.4868558347225189,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.87197345495224,0.3413614630699157,0.2397514879703521,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8224649429321289,0.2841459810733795,0.2705329954624176,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6887162923812866,0.1649114042520523,0.7506169676780701,284.8727722167969,284.95001220703125,297.2276611328125,293.7423095703125,297.2264404296875,297.3861083984375,284.8754272460937,1.0,0.4788432419300079,1.0,1.0,0.0,1.0,-2.52066421508789,2.520659208297729,5.109036010253476e-06,1.9472063779830933,0.9199101328849792,0.9199101328849792,0.0,105.43742370605467,150.0,64848.68359375,0.0,1367.4427490234375,1.0,279.4803771972656,283.4927978515625,296.8170471191406,301.0350036621094,293.1499938964844,293.1499938964844,279.45001220703125,37491.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920762836933136,1.0,0.0,0.0,3.861563682556152,3.8615899085998535,9.949922059604432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.6181640625,0.0,1793.33642578125,1895.4371337890625,0.0,3596.19677734375,0.952534317970276,1.0,0.0,3.0,1.0,0.0
