time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9023629426956176,0.3922018408775329,0.3533176481723785,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.573965847492218,0.5047838687896729,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8621123433113098,0.3419393002986908,0.2402562499046325,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8140673637390137,0.2850154340267181,0.2715190947055816,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6809108853340149,0.1653500497341156,0.7537413835525513,284.9205322265625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488708496094,297.3799743652344,284.92626953125,1.0,0.4866452515125274,1.0,1.0,0.0,1.0,-2.5493602752685547,2.5493552684783936,5.226087978371652e-06,1.969419360160828,0.936643123626709,0.936643123626709,0.0,111.15579223632812,153.0,65386.66796875,0.0,1429.103271484375,1.0,279.4568176269531,283.5301818847656,296.8023376464844,301.00640869140625,293.1499938964844,293.1499938964844,279.1499938964844,37232.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235776662826538,1.0,0.0,0.0,3.8329551219940186,3.8329811096191406,9.803038665268105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.640625,0.0,1756.0811767578125,1895.4371337890625,0.0,3622.137939453125,0.9476363658905028,1.0,0.0,3.0,1.0,0.0
17831340,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8851669430732727,0.3957076668739319,0.3567649126052856,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.5694783926010132,0.5387160778045654,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8453313112258911,0.3433932065963745,0.2415216416120529,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.798607349395752,0.2871089279651642,0.2738745212554931,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6669556498527527,0.1659932434558868,0.7590622901916504,284.918701171875,284.95001220703125,297.3081359863281,293.7716979980469,297.3068542480469,297.364013671875,284.92340087890625,1.0,0.5013458132743835,1.0,1.0,0.0,1.0,-2.605023145675659,2.60501766204834,5.457556198962266e-06,2.0128023624420166,0.8909069299697876,0.8909069299697876,0.0,122.6517333984375,156.0,67060.1796875,0.0,1554.170654296875,1.0,279.156982421875,283.4859619140625,296.80865478515625,301.1272888183594,293.1499938964844,293.1499938964844,279.45001220703125,38670.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332354068756104,1.0,0.0,0.0,3.7005012035369873,3.700526237487793,9.137226584243764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.1533203125,0.0,1610.340576171875,1895.4371337890625,0.0,3710.760986328125,0.9195462465286256,1.0,0.0,3.0,1.0,0.0
17831400,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8851669430732727,0.3957076668739319,0.3567649126052856,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.5694783926010132,0.5387160778045654,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8453313112258911,0.3433932065963745,0.2415216416120529,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.798607349395752,0.2871089279651642,0.2738745212554931,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6669556498527527,0.1659932434558868,0.7590622901916504,284.918701171875,284.95001220703125,297.3081359863281,293.7716979980469,297.3068542480469,297.364013671875,284.92340087890625,1.0,0.5013458132743835,1.0,1.0,0.0,1.0,-2.605023145675659,2.60501766204834,5.457556198962266e-06,2.0128023624420166,0.8909069299697876,0.8909069299697876,0.0,122.6517333984375,156.0,67060.1796875,0.0,1554.170654296875,1.0,279.156982421875,283.4859619140625,296.80865478515625,301.1272888183594,293.1499938964844,293.1499938964844,279.45001220703125,38670.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332354068756104,1.0,0.0,0.0,3.7005012035369873,3.700526237487793,9.137226584243764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.1533203125,0.0,1610.340576171875,1895.4371337890625,0.0,3710.760986328125,0.9195462465286256,1.0,0.0,3.0,1.0,0.0
17831460,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8703938126564026,0.3994816541671753,0.3602713942527771,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9848368763923644,0.5686220526695251,0.5391485691070557,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8312693238258362,0.3453042507171631,0.2429785579442978,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7847331762313843,0.2892689108848572,0.2761576473712921,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6547348499298096,0.1665952056646347,0.7632501721382141,285.0588684082031,284.95001220703125,297.3577575683594,293.78961181640625,297.3564453125,297.3577575683594,285.0580749511719,1.0,0.5099214315414429,1.0,1.0,0.0,1.0,-2.619325399398804,2.6193199157714844,5.518184025277151e-06,2.024116277694702,1.0,1.0,0.0,132.95892333984375,156.0,66926.1484375,0.0,1619.9134521484375,1.0,279.43603515625,283.619873046875,296.7797546386719,301.01373291015625,293.1499938964844,293.1499938964844,279.45001220703125,32952.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286056756973268,1.0,0.0,0.0,3.8232598304748535,3.8232851028442383,9.753509857546303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.7001953125,0.0,1710.72607421875,1895.4371337890625,0.0,3668.35400390625,0.9419125914573668,1.0,0.0,3.0,1.0,0.0
17831520,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.86832195520401,0.4002598226070404,0.3610676825046539,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9822809100151062,0.5688321590423584,0.5392865538597107,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8292362093925476,0.3457176983356476,0.2433276027441024,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7827389240264893,0.2897352278232574,0.2766755223274231,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6529688835144043,0.1667495816946029,0.7642269730567932,285.0574035644531,284.95001220703125,297.36871337890625,293.7935485839844,297.3674011230469,297.3567199707031,285.0572509765625,1.0,0.5114995241165161,1.0,1.0,0.0,1.0,-2.6226634979248047,2.6226580142974854,5.532229806703981e-06,2.026682138442993,1.0,1.0,0.0,134.7196502685547,159.0,67044.2734375,0.0,1632.4794921875,1.0,279.4422912597656,283.6175231933594,296.7893981933594,301.0424499511719,293.1499938964844,293.1499938964844,279.1499938964844,33201.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928972065448761,1.0,0.0,0.0,3.837983369827272,3.8380086421966553,9.8287762284599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.5341796875,0.0,1730.5228271484375,1895.4371337890625,0.0,3671.715576171875,0.9454748630523682,1.0,0.0,3.0,1.0,0.0
17831580,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8586258888244629,0.4034015834331512,0.3645375072956085,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9698630571365356,0.5698254704475403,0.5404479503631592,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8195938467979431,0.347128689289093,0.2447587549686432,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.773505687713623,0.2916762828826904,0.2790424227714538,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6449169516563416,0.167323350906372,0.7687140703201294,284.9148254394531,284.95001220703125,297.4315185546875,293.8160095214844,297.43017578125,297.3436584472656,284.917236328125,1.0,0.5190619230270386,1.0,1.0,0.0,1.0,-2.638189554214477,2.638183832168579,5.597904419119004e-06,2.038670301437378,0.9247771501541138,0.9247771501541138,0.0,143.34742736816406,162.0,68417.546875,0.0,1693.2911376953125,1.0,279.1567687988281,283.45086669921875,296.8456115722656,301.2568664550781,293.1499938964844,293.1499938964844,278.8500061035156,37098.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383332133293152,1.0,0.0,0.0,3.806774854660034,3.806800603866577,9.6695816864667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0400390625,0.0,1723.257080078125,1895.4371337890625,0.0,3757.2783203125,0.9411535263061525,1.0,0.0,3.0,1.0,0.0
17831640,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8586258888244629,0.4034015834331512,0.3645375072956085,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9698630571365356,0.5698254704475403,0.5404479503631592,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8195938467979431,0.347128689289093,0.2447587549686432,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.773505687713623,0.2916762828826904,0.2790424227714538,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6449169516563416,0.167323350906372,0.7687140703201294,284.9148254394531,284.95001220703125,297.4315185546875,293.8160095214844,297.43017578125,297.3436584472656,284.917236328125,1.0,0.5190619230270386,1.0,1.0,0.0,1.0,-2.638189554214477,2.638183832168579,5.597904419119004e-06,2.038670301437378,0.9247771501541138,0.9247771501541138,0.0,143.34742736816406,162.0,68417.546875,0.0,1693.2911376953125,1.0,279.1567687988281,283.45086669921875,296.8456115722656,301.2568664550781,293.1499938964844,293.1499938964844,278.8500061035156,37098.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383332133293152,1.0,0.0,0.0,3.806774854660034,3.806800603866577,9.6695816864667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0400390625,0.0,1723.257080078125,1895.4371337890625,0.0,3757.2783203125,0.9411535263061525,1.0,0.0,3.0,1.0,0.0
17831700,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8550605177879333,0.4047993123531341,0.3659683763980865,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9649505019187928,0.5704605579376221,0.5411651730537415,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8158180713653564,0.3476307392120361,0.2452524155378341,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7700542211532593,0.2924812138080597,0.2799835801124573,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.6419243812561035,0.1675580292940139,0.7704612016677856,284.823974609375,284.95001220703125,297.4636535644531,293.8274230957031,297.4622802734375,297.3363647460937,284.8259582519531,1.0,0.5221342444419861,1.0,1.0,0.0,1.0,-2.64459490776062,2.644589424133301,5.625024641631171e-06,2.0435733795166016,0.8381792902946472,0.8381792902946472,0.0,146.8589630126953,162.0,69084.609375,0.0,1718.3619384765625,1.0,278.8968811035156,283.3432922363281,296.8706970214844,301.4076232910156,293.1499938964844,293.1499938964844,278.8500061035156,41274.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434587955474854,1.0,0.0,0.0,3.7097301483154297,3.7097556591033936,9.182859344036842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.4375,0.0,1640.7508544921875,1895.4371337890625,0.0,3803.84716796875,0.9199451208114624,1.0,0.0,3.0,1.0,0.0
17831760,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8515837788581848,0.4063551723957062,0.3673567771911621,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9600228667259216,0.5713141560554504,0.5419415235519409,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8120126724243164,0.3481940925121307,0.245690181851387,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7666524052619934,0.2933164834976196,0.2808594405651092,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6390155553817749,0.1678244769573211,0.7721311450004578,284.8665466308594,284.95001220703125,297.4962463378906,293.8388977050781,297.47393798828125,297.3302001953125,284.8495788574219,1.0,0.5247945189476013,0.8848056197166443,0.8848056197166443,0.2000000029802322,1.0,-2.650777816772461,2.294534683227539,0.3562431931495666,1.6936925649642944,0.8362847566604614,0.8362847566604614,0.0,150.1841278076172,165.0,66992.4765625,0.0,1740.6971435546875,1.0,278.85748291015625,283.32794189453125,296.8515319824219,301.2882995605469,293.1499938964844,293.1499938964844,279.1499938964844,40397.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433212876319884,1.0,0.0,0.0,3.6085846424102783,3.608608961105346,8.688945740686904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.232421875,0.0,1520.107666015625,1895.4371337890625,0.0,3802.60107421875,0.899518609046936,1.0,0.0,3.0,1.0,0.0
17831820,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.847308337688446,0.4095999002456665,0.3704456686973572,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9530946016311646,0.5732771754264832,0.5439435243606567,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.806657075881958,0.3494063317775726,0.246681660413742,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7621999979019165,0.2950465977191925,0.2826890647411346,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6351411938667297,0.1684775501489639,0.7758750915527344,284.82550048828125,284.95001220703125,297.5625305175781,293.86212158203125,297.4407958984375,297.31988525390625,284.83111572265625,1.0,0.5294075012207031,0.6544167995452881,0.6544167995452881,0.6000000238418579,1.0,-2.6647703647613525,1.3193554878234863,1.3454148769378662,0.7176041603088379,0.7403744459152222,0.7403744459152222,0.0,155.3789825439453,153.0,56567.3046875,0.0,1781.56640625,1.0,279.14068603515625,283.3021240234375,296.7354736328125,300.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,46812.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162442088127136,1.0,0.0,0.0,3.235088586807251,3.2351105213165283,6.98337942139915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.81982421875,0.0,1190.40234375,1895.4371337890625,0.0,3554.458251953125,0.8210927844047546,1.0,0.0,3.0,1.0,0.0
17831880,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.847308337688446,0.4095999002456665,0.3704456686973572,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9530946016311646,0.5732771754264832,0.5439435243606567,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.806657075881958,0.3494063317775726,0.246681660413742,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7621999979019165,0.2950465977191925,0.2826890647411346,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6351411938667297,0.1684775501489639,0.7758750915527344,284.82550048828125,284.95001220703125,297.5625305175781,293.86212158203125,297.4407958984375,297.31988525390625,284.83111572265625,1.0,0.5294075012207031,0.6544167995452881,0.6544167995452881,0.6000000238418579,1.0,-2.6647703647613525,1.3193554878234863,1.3454148769378662,0.7176041603088379,0.7403744459152222,0.7403744459152222,0.0,155.3789825439453,153.0,56567.3046875,0.0,1781.56640625,1.0,279.14068603515625,283.3021240234375,296.7354736328125,300.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,46812.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162442088127136,1.0,0.0,0.0,3.235088586807251,3.2351105213165283,6.98337942139915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.81982421875,0.0,1190.40234375,1895.4371337890625,0.0,3554.458251953125,0.8210927844047546,1.0,0.0,3.0,1.0,0.0
17831940,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.853574275970459,0.4135783016681671,0.3737236261367798,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9593238830566406,0.5760537981987,0.5462377667427063,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8115479946136475,0.3511669039726257,0.2477175593376159,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7673873901367188,0.2971978783607483,0.2844906151294708,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6389002799987793,0.1694972068071365,0.7794333696365356,284.9131164550781,284.95001220703125,297.630126953125,293.8854675292969,297.4156188964844,297.3157653808594,284.9145202636719,1.0,0.5292288064956665,0.4240279793739319,0.4240279793739319,1.0,1.0,-2.679144859313965,0.842039942741394,1.8371049165725708,0.237416073679924,0.7693896889686584,0.7693896889686584,0.0,152.76760864257812,141.0,51561.078125,0.0,1791.8955078125,1.0,279.4367370605469,283.3815612792969,296.7039794921875,300.0698547363281,293.1499938964844,293.1499938964844,279.75,40383.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752553462982178,1.0,0.0,0.0,3.122263669967652,3.122283697128296,6.504777729787747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.0439453125,0.0,1049.529296875,1895.4371337890625,0.0,3172.101318359375,0.7927670478820801,1.0,0.0,3.0,1.0,0.0
17832000,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.853574275970459,0.4135783016681671,0.3737236261367798,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9593238830566406,0.5760537981987,0.5462377667427063,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8115479946136475,0.3511669039726257,0.2477175593376159,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7673873901367188,0.2971978783607483,0.2844906151294708,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6389002799987793,0.1694972068071365,0.7794333696365356,284.9131164550781,284.95001220703125,297.630126953125,293.8854675292969,297.4156188964844,297.3157653808594,284.9145202636719,1.0,0.5292288064956665,0.4240279793739319,0.4240279793739319,1.0,1.0,-2.679144859313965,0.842039942741394,1.8371049165725708,0.237416073679924,0.7693896889686584,0.7693896889686584,0.0,152.76760864257812,141.0,51561.078125,0.0,1791.8955078125,1.0,279.4367370605469,283.3815612792969,296.7039794921875,300.0698547363281,293.1499938964844,293.1499938964844,279.75,40383.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752553462982178,1.0,0.0,0.0,3.122263669967652,3.122283697128296,6.504777729787747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.0439453125,0.0,1049.529296875,1895.4371337890625,0.0,3172.101318359375,0.7927670478820801,1.0,0.0,3.0,1.0,0.0
17832060,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8637334108352661,0.4172537922859192,0.3766191303730011,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9698474407196044,0.5787988305091858,0.5483942627906799,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8199276328086853,0.3529624342918396,0.2486923187971115,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.776201069355011,0.2992493510246277,0.2860825955867767,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6456686854362488,0.1705993264913559,0.7828477621078491,285.0157165527344,284.95001220703125,297.6863708496094,293.9047241210937,297.4386901855469,297.3163452148437,285.0138244628906,1.0,0.5272376537322998,0.4543139040470123,0.4543139040470123,1.0,1.0,-2.692402601242065,0.8930224180221558,1.79938006401062,0.285159558057785,0.8577008247375488,0.8577008247375488,0.0,147.39932250976562,141.0,51411.27734375,0.0,1786.849609375,1.0,279.7259826660156,283.4948425292969,296.7515869140625,299.9784240722656,293.1499938964844,293.1499938964844,279.75,32234.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479593396186829,1.0,0.0,0.0,3.2599427700042725,3.259962558746338,7.091094289535249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.560546875,0.0,1115.804443359375,1895.4371337890625,0.0,2916.161376953125,0.8152672648429871,1.0,0.0,3.0,1.0,0.0
17832120,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8664960265159607,0.41801717877388,0.3772870004177093,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9725881218910216,0.5793749690055847,0.5489104986190796,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8221822381019592,0.3533422350883484,0.2489304691553115,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7786110639572144,0.2996911108493805,0.2864546775817871,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6475557684898376,0.1708490699529647,0.7836984395980835,285.0118713378906,284.95001220703125,297.6986389160156,293.9089050292969,297.4447631835937,297.3164367675781,285.0123291015625,1.0,0.526667058467865,0.4608752131462097,0.4608752131462097,1.0,1.0,-2.6955814361572266,0.9077756404876708,1.7878059148788452,0.2991615831851959,0.8626247644424438,0.8626247644424438,0.0,145.9581756591797,129.0,51597.08203125,0.0,1784.9100341796875,1.0,279.736572265625,283.4939880371094,296.78338623046875,300.0313720703125,293.1499938964844,293.1499938964844,280.04998779296875,32443.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845753014087677,1.0,0.0,0.0,3.280822277069092,3.2808423042297363,7.18221997431101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.6533203125,0.0,1135.9990234375,1895.4371337890625,0.0,2895.509765625,0.8201708197593689,1.0,0.0,3.0,1.0,0.0
17832180,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8849620819091797,0.4225864708423614,0.3809886276721954,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.989261031150818,0.5829174518585205,0.5518113970756531,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8371431231498718,0.3556956946849823,0.2502631545066833,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7947310209274292,0.3023517727851867,0.2885480225086212,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.6605014801025391,0.1724069118499755,0.7886639833450317,285.0810852050781,284.95001220703125,297.76776123046875,293.9322204589844,297.4817199707031,297.31915283203125,285.0780944824219,1.0,0.5228046178817749,0.4977224171161651,0.4977224171161651,1.0,1.0,-2.71359920501709,0.9854061007499696,1.7281931638717651,0.3724960684776306,0.9934502243995668,0.9934502243995668,0.0,136.76036071777344,117.0,52449.4609375,0.0,1769.06298828125,1.0,280.039306640625,283.5668640136719,296.9010009765625,300.1983642578125,293.1499938964844,293.1499938964844,279.75,29025.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376990556716919,1.0,0.0,0.0,3.5583181381225586,3.558339834213257,8.448562311968999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.509765625,0.0,1382.66650390625,1895.4371337890625,0.0,2820.22509765625,0.8795046806335449,1.0,0.0,3.0,1.0,0.0
17832240,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8849620819091797,0.4225864708423614,0.3809886276721954,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.989261031150818,0.5829174518585205,0.5518113970756531,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8371431231498718,0.3556956946849823,0.2502631545066833,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7947310209274292,0.3023517727851867,0.2885480225086212,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.6605014801025391,0.1724069118499755,0.7886639833450317,285.0810852050781,284.95001220703125,297.76776123046875,293.9322204589844,297.4817199707031,297.31915283203125,285.0780944824219,1.0,0.5228046178817749,0.4977224171161651,0.4977224171161651,1.0,1.0,-2.71359920501709,0.9854061007499696,1.7281931638717651,0.3724960684776306,0.9934502243995668,0.9934502243995668,0.0,136.76036071777344,117.0,52449.4609375,0.0,1769.06298828125,1.0,280.039306640625,283.5668640136719,296.9010009765625,300.1983642578125,293.1499938964844,293.1499938964844,279.75,29025.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376990556716919,1.0,0.0,0.0,3.5583181381225586,3.558339834213257,8.448562311968999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.509765625,0.0,1382.66650390625,1895.4371337890625,0.0,2820.22509765625,0.8795046806335449,1.0,0.0,3.0,1.0,0.0
17832300,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8954238891601562,0.4242188334465027,0.3825697302818298,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9974579811096193,0.5841003060340881,0.5530248880386353,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8457211852073669,0.3564226627349853,0.2507958710193634,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8038637042045593,0.303360104560852,0.2894694209098816,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.668083667755127,0.1730057299137115,0.7908911108970642,284.9234619140625,284.95001220703125,297.8024597167969,293.9437866210937,297.4980163574219,297.3160705566406,284.91424560546875,1.0,0.5205152630805969,0.5161460041999817,0.5161460041999817,1.0,1.0,-2.721386432647705,1.020089864730835,1.7012964487075806,0.4053817689418793,0.9082659482955932,0.9082659482955932,0.0,131.8521270751953,117.0,54007.2265625,0.0,1757.7945556640625,1.0,279.79852294921875,283.384765625,297.0029296875,300.518310546875,293.1499938964844,293.1499938964844,279.75,32644.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484930396080017,1.0,0.0,0.0,3.615071296691896,3.6150944232940674,8.720211326362914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.490234375,0.0,1469.788330078125,1895.4371337890625,0.0,2921.157958984375,0.8932289481163025,1.0,0.0,3.0,1.0,0.0
17832360,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9031407237052916,0.4254973232746124,0.3836633265018463,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.5851813554763794,0.5467672944068909,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8520212769508362,0.3568112850189209,0.2510435283184051,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.810476541519165,0.3041043877601623,0.2901191711425781,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6737275123596191,0.1733986288309097,0.7923495173454285,284.8986511230469,284.95001220703125,297.8371887207031,293.955322265625,297.5069274902344,297.3095092773437,284.89849853515625,1.0,0.517551064491272,0.5140527486801147,0.5140527486801147,1.0,1.0,-2.718267679214477,1.017468810081482,1.700798749923706,0.4037232995033264,0.8762059211730957,0.8762059211730957,0.0,128.1387176513672,105.0,53951.8515625,0.0,1735.782958984375,1.0,279.7578430175781,283.3666381835937,297.0162048339844,300.52313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551734685897827,1.0,0.0,0.0,3.574115514755249,3.574138879776001,8.523745691491058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.4580078125,0.0,1451.7919921875,1895.4371337890625,0.0,2983.748046875,0.8879979252815247,1.0,0.0,3.0,1.0,0.0
17832420,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9142926931381226,0.4280554056167602,0.3854444026947021,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.5888645052909851,0.5311171412467957,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8606029748916626,0.3578234314918518,0.2514525055885315,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8188924789428711,0.3054491579532623,0.2910524606704712,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6812974214553833,0.1741455942392349,0.7943283915519714,285.01226806640625,284.95001220703125,297.8843994140625,293.9708557128906,297.52178955078125,297.3066711425781,285.0099182128906,1.0,0.5125207304954529,0.5112059116363525,0.5112059116363525,1.0,1.0,-2.705366373062134,1.0073344707489014,1.6980319023132324,0.3963454961776733,0.9590959548950196,0.9590959548950196,0.0,123.1637725830078,105.0,53085.0859375,0.0,1693.962646484375,1.0,280.0246276855469,283.4931640625,296.96014404296875,300.3387145996094,293.1499938964844,293.1499938964844,280.04998779296875,32505.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504541516304016,1.0,0.0,0.0,3.659442663192749,3.659466028213501,8.935588766689762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.16748046875,0.0,1517.4864501953125,1895.4371337890625,0.0,2939.524658203125,0.9054777026176452,1.0,0.0,3.0,1.0,0.0
17832480,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9210187196731568,0.4293264746665954,0.3865122497081756,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.591238796710968,0.5225152373313904,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8656302094459534,0.3583684861660003,0.2517645359039306,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8235724568367004,0.306133896112442,0.2916043698787689,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6856905817985535,0.174580693244934,0.7957022190093994,284.9918518066406,284.95001220703125,297.9065856933594,293.97808837890625,297.5294189453125,297.3065185546875,284.98858642578125,1.0,0.5099008679389954,0.5098662376403809,0.5098662376403809,1.0,1.0,-2.699002504348755,1.0024298429489136,1.6965727806091309,0.3928162157535553,0.9566202163696288,0.9566202163696288,0.0,120.51295471191406,93.0,53060.88671875,0.0,1672.4942626953125,1.0,280.0426940917969,283.4742126464844,296.9703674316406,300.371826171875,293.1499938964844,293.1499938964844,279.75,32806.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501338958740234,1.0,0.0,0.0,3.699392557144165,3.699416399002075,9.131751994573278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7255859375,0.0,1564.6004638671875,1895.4371337890625,0.0,2936.524658203125,0.9137555360794068,1.0,0.0,3.0,1.0,0.0
17832540,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9438685774803162,0.4321869015693664,0.3890195786952972,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.5995382070541382,0.4936001002788543,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.883073091506958,0.3592532575130462,0.2523080706596374,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8394812941551208,0.3076787889003753,0.2929055392742157,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7009707093238831,0.1757725477218628,0.7997118234634399,284.871826171875,284.95001220703125,297.9756164550781,294.0003967285156,297.5482788085937,297.2989196777344,284.8752746582031,1.0,0.5007197856903076,0.505679726600647,0.505679726600647,1.0,1.0,-2.6743109226226807,0.9850386381149292,1.689272165298462,0.3808423578739166,0.8337482213973999,0.8337482213973999,0.0,111.78340911865234,96.0,53041.34765625,0.0,1597.1796875,1.0,279.7574768066406,283.3553161621094,297.0191955566406,300.4906311035156,293.1499938964844,293.1499938964844,280.04998779296875,40549.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579720258712769,1.0,0.0,0.0,3.5198464393615723,3.519870042800904,8.266862892014615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.50439453125,0.0,1425.955078125,1895.4371337890625,0.0,3009.98681640625,0.8802233338356018,1.0,0.0,3.0,1.0,0.0
17832600,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9438685774803162,0.4321869015693664,0.3890195786952972,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.5995382070541382,0.4936001002788543,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.883073091506958,0.3592532575130462,0.2523080706596374,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8394812941551208,0.3076787889003753,0.2929055392742157,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7009707093238831,0.1757725477218628,0.7997118234634399,284.871826171875,284.95001220703125,297.9756164550781,294.0003967285156,297.5482788085937,297.2989196777344,284.8752746582031,1.0,0.5007197856903076,0.505679726600647,0.505679726600647,1.0,1.0,-2.6743109226226807,0.9850386381149292,1.689272165298462,0.3808423578739166,0.8337482213973999,0.8337482213973999,0.0,111.78340911865234,96.0,53041.34765625,0.0,1597.1796875,1.0,279.7574768066406,283.3553161621094,297.0191955566406,300.4906311035156,293.1499938964844,293.1499938964844,280.04998779296875,40549.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579720258712769,1.0,0.0,0.0,3.5198464393615723,3.519870042800904,8.266862892014615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.50439453125,0.0,1425.955078125,1895.4371337890625,0.0,3009.98681640625,0.8802233338356018,1.0,0.0,3.0,1.0,0.0
17832660,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.96159565448761,0.4364722073078155,0.3923128545284271,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.6103494167327881,0.472898781299591,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8972354531288147,0.3610517680644989,0.2532106041908264,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8526117205619812,0.3099183142185211,0.2946025133132934,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7134796380996704,0.1776517182588577,0.8062106966972351,284.9922180175781,284.95001220703125,298.04400634765625,294.0221252441406,297.575927734375,297.3031005859375,284.99139404296875,1.0,0.4959315359592438,0.5055988430976868,0.5055988430976868,1.0,1.0,-2.66430139541626,0.9805252552032472,1.6837760210037231,0.3781137466430664,0.9254141449928284,0.9254141449928284,0.0,106.06437683105467,114.0,52291.65625,0.0,1557.120849609375,1.0,280.0413818359375,283.4859619140625,296.9841003417969,300.3282165527344,293.1499938964844,293.1499938964844,279.75,33716.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460176587104797,1.0,0.0,0.0,3.6287589073181152,3.628782272338867,8.78637081314082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2158203125,0.0,1492.68017578125,1895.4371337890625,0.0,2897.986572265625,0.8988919854164124,1.0,0.0,3.0,1.0,0.0
17832720,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.96159565448761,0.4364722073078155,0.3923128545284271,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.6103494167327881,0.472898781299591,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8972354531288147,0.3610517680644989,0.2532106041908264,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8526117205619812,0.3099183142185211,0.2946025133132934,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7134796380996704,0.1776517182588577,0.8062106966972351,284.9922180175781,284.95001220703125,298.04400634765625,294.0221252441406,297.575927734375,297.3031005859375,284.99139404296875,1.0,0.4959315359592438,0.5055988430976868,0.5055988430976868,1.0,1.0,-2.66430139541626,0.9805252552032472,1.6837760210037231,0.3781137466430664,0.9254141449928284,0.9254141449928284,0.0,106.06437683105467,114.0,52291.65625,0.0,1557.120849609375,1.0,280.0413818359375,283.4859619140625,296.9841003417969,300.3282165527344,293.1499938964844,293.1499938964844,279.75,33716.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460176587104797,1.0,0.0,0.0,3.6287589073181152,3.628782272338867,8.78637081314082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2158203125,0.0,1492.68017578125,1895.4371337890625,0.0,2897.986572265625,0.8988919854164124,1.0,0.0,3.0,1.0,0.0
17832780,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9634639024734496,0.4397524893283844,0.3954849243164062,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6191912889480591,0.4740357995033264,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8976671695709229,0.3622321188449859,0.2541750073432922,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8536862134933472,0.3117371499538421,0.2964593172073364,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7153271436691284,0.1794139295816421,0.8145425319671631,284.91180419921875,284.95001220703125,298.11138916015625,294.043212890625,297.5999450683594,297.3013916015625,284.9154663085937,1.0,0.4996322691440582,0.5055179595947266,0.5055179595947266,1.0,1.0,-2.6828508377075195,0.9882359504699708,1.6946148872375488,0.3811585009098053,0.8449850678443909,0.8449850678443909,0.0,106.9779815673828,132.0,53071.43359375,0.0,1587.3382568359375,1.0,279.7579650878906,283.3892822265625,297.0585327148437,300.507568359375,293.1499938964844,293.1499938964844,280.04998779296875,38966.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530259728431702,1.0,0.0,0.0,3.4908268451690674,3.490849733352661,8.131111144393799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.07080078125,0.0,1384.4166259765625,1895.4371337890625,0.0,2963.620361328125,0.8729799389839172,1.0,0.0,3.0,1.0,0.0
17832840,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9634639024734496,0.4397524893283844,0.3954849243164062,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6191912889480591,0.4740357995033264,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8976671695709229,0.3622321188449859,0.2541750073432922,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8536862134933472,0.3117371499538421,0.2964593172073364,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7153271436691284,0.1794139295816421,0.8145425319671631,284.91180419921875,284.95001220703125,298.11138916015625,294.043212890625,297.5999450683594,297.3013916015625,284.9154663085937,1.0,0.4996322691440582,0.5055179595947266,0.5055179595947266,1.0,1.0,-2.6828508377075195,0.9882359504699708,1.6946148872375488,0.3811585009098053,0.8449850678443909,0.8449850678443909,0.0,106.9779815673828,132.0,53071.43359375,0.0,1587.3382568359375,1.0,279.7579650878906,283.3892822265625,297.0585327148437,300.507568359375,293.1499938964844,293.1499938964844,280.04998779296875,38966.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530259728431702,1.0,0.0,0.0,3.4908268451690674,3.490849733352661,8.131111144393799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.07080078125,0.0,1384.4166259765625,1895.4371337890625,0.0,2963.620361328125,0.8729799389839172,1.0,0.0,3.0,1.0,0.0
17832900,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9599571824073792,0.4419041275978088,0.3971996009349823,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.6226581931114197,0.481145441532135,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8937332630157471,0.3631325364112854,0.2547101080417633,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8505041003227234,0.3128677606582641,0.2974539399147033,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7130618691444397,0.1803550869226455,0.8188226819038391,285.0420837402344,284.95001220703125,298.1446228027344,294.0534362792969,297.6137390136719,297.3033142089844,285.0474548339844,1.0,0.5037701725959778,0.5054774880409241,0.5054774880409241,1.0,1.0,-2.700425624847412,0.9955602884292604,1.704865336418152,0.3844210207462311,0.9397577047348022,0.9397577047348022,0.0,109.40660858154295,132.0,52712.88671875,0.0,1623.4990234375,1.0,279.9986572265625,283.5250549316406,297.0172119140625,300.3342590332031,293.1499938964844,293.1499938964844,280.04998779296875,33298.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466005921363831,1.0,0.0,0.0,3.5643646717071533,3.564387321472168,8.47729950237408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.65576171875,0.0,1420.2301025390625,1895.4371337890625,0.0,2903.44189453125,0.8863073587417603,1.0,0.0,3.0,1.0,0.0
17832960,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9548653960227966,0.4441800713539123,0.3993287682533264,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.6254320740699768,0.4910352230072021,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8884487152099609,0.3641802370548248,0.2554907202720642,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8461048603057861,0.3141091763973236,0.2987007200717926,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7095760107040405,0.1813105344772339,0.8236395716667175,285.04461669921875,284.95001220703125,298.1774597167969,294.0634765625,297.6278686523437,297.3062744140625,285.0436706542969,1.0,0.5091646909713745,0.5050186514854431,0.5050186514854431,1.0,1.0,-2.723085880279541,1.0043351650238037,1.7187508344650269,0.388090431690216,0.9740530252456664,0.9740530252456664,0.0,112.77937316894533,150.0,53268.15234375,0.0,1671.8826904296875,1.0,280.042236328125,283.5137939453125,297.04351806640625,300.4290771484375,293.1499938964844,293.1499938964844,279.75,31774.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451168537139893,1.0,0.0,0.0,3.669417142868042,3.669440507888794,8.984366104414221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.873046875,0.0,1523.095947265625,1895.4371337890625,0.0,2889.556884765625,0.9066147804260254,1.0,0.0,3.0,1.0,0.0
17833020,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9373186826705932,0.4471453428268432,0.402651697397232,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.627177357673645,0.5203014016151428,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8724808692932129,0.3652407228946686,0.2566645443439483,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8326755166053772,0.3157964050769806,0.3008213937282562,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6975356340408325,0.1824541389942169,0.831375241279602,284.9248962402344,284.95001220703125,298.24188232421875,294.0828552246094,297.6479797363281,297.29986572265625,284.9283447265625,1.0,0.5226996541023254,0.504101037979126,0.504101037979126,1.0,1.0,-2.7754976749420166,1.0246905088424685,1.7508070468902588,0.3968780934810638,0.8926370739936829,0.8926370739936829,0.0,122.5853500366211,168.0,54962.33984375,0.0,1796.1239013671875,1.0,279.7569580078125,283.3632507324219,297.126953125,300.685546875,293.1499938964844,293.1499938964844,280.04998779296875,36809.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580688238143921,1.0,0.0,0.0,3.6404762268066406,3.640500068664551,8.843204568620422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.900390625,0.0,1528.638427734375,1895.4371337890625,0.0,3010.89404296875,0.903942883014679,1.0,0.0,3.0,1.0,0.0
17833080,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9373186826705932,0.4471453428268432,0.402651697397232,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.627177357673645,0.5203014016151428,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8724808692932129,0.3652407228946686,0.2566645443439483,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8326755166053772,0.3157964050769806,0.3008213937282562,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6975356340408325,0.1824541389942169,0.831375241279602,284.9248962402344,284.95001220703125,298.24188232421875,294.0828552246094,297.6479797363281,297.29986572265625,284.9283447265625,1.0,0.5226996541023254,0.504101037979126,0.504101037979126,1.0,1.0,-2.7754976749420166,1.0246905088424685,1.7508070468902588,0.3968780934810638,0.8926370739936829,0.8926370739936829,0.0,122.5853500366211,168.0,54962.33984375,0.0,1796.1239013671875,1.0,279.7569580078125,283.3632507324219,297.126953125,300.685546875,293.1499938964844,293.1499938964844,280.04998779296875,36809.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580688238143921,1.0,0.0,0.0,3.6404762268066406,3.640500068664551,8.843204568620422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.900390625,0.0,1528.638427734375,1895.4371337890625,0.0,3010.89404296875,0.903942883014679,1.0,0.0,3.0,1.0,0.0
