time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9162731170654296,0.4511696100234985,0.4063016772270202,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.6264602541923523,0.5566846132278442,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8546068668365479,0.3670001327991485,0.257994145154953,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8171936869621277,0.3179371654987335,0.3030616044998169,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.6827355623245239,0.1834015399217605,0.8375174403190613,285.08843994140625,284.95001220703125,298.3043518066406,294.10125732421875,297.6708984375,297.2987060546875,285.08990478515625,1.0,0.5387495160102844,0.5031833648681641,0.5031833648681641,1.0,1.0,-2.8352744579315186,1.0480509996414185,1.7872235774993896,0.4069528579711914,1.0,1.0,0.0,135.26092529296875,171.0,55220.76171875,0.0,1950.3873291015625,1.0,280.0430603027344,283.51763916015625,297.10107421875,300.6099853515625,293.1499938964844,293.1499938964844,279.75,32481.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542667031288147,1.0,0.0,0.0,3.797041893005371,3.7970669269561768,9.62019953476556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5625,0.0,1675.609375,1895.4371337890625,0.0,2975.24853515625,0.9356537461280824,1.0,0.0,3.0,1.0,0.0
17833200,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9162731170654296,0.4511696100234985,0.4063016772270202,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.6264602541923523,0.5566846132278442,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8546068668365479,0.3670001327991485,0.257994145154953,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.8171936869621277,0.3179371654987335,0.3030616044998169,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.6827355623245239,0.1834015399217605,0.8375174403190613,285.08843994140625,284.95001220703125,298.3043518066406,294.10125732421875,297.6708984375,297.2987060546875,285.08990478515625,1.0,0.5387495160102844,0.5031833648681641,0.5031833648681641,1.0,1.0,-2.8352744579315186,1.0480509996414185,1.7872235774993896,0.4069528579711914,1.0,1.0,0.0,135.26092529296875,171.0,55220.76171875,0.0,1950.3873291015625,1.0,280.0430603027344,283.51763916015625,297.10107421875,300.6099853515625,293.1499938964844,293.1499938964844,279.75,32481.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542667031288147,1.0,0.0,0.0,3.797041893005371,3.7970669269561768,9.62019953476556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5625,0.0,1675.609375,1895.4371337890625,0.0,2975.24853515625,0.9356537461280824,1.0,0.0,3.0,1.0,0.0
17833260,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9020051956176758,0.4536931812763214,0.409352570772171,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.6230856776237488,0.585516095161438,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8420465588569641,0.3678977191448211,0.2591184973716736,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8055172562599182,0.3193786740303039,0.305031269788742,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6716355085372925,0.1835463792085647,0.8410435318946838,284.9306640625,284.95001220703125,298.3645324707031,294.1185607910156,297.68524169921875,297.2870788574219,284.93212890625,1.0,0.5509429574012756,0.5010725855827332,0.5010725855827332,1.0,1.0,-2.8815667629241943,1.0635567903518677,1.818010091781616,0.4126079380512237,0.9502211809158324,0.9502211809158324,0.0,145.8224639892578,174.0,57133.90234375,0.0,2077.68701171875,1.0,279.7557983398437,283.3232116699219,297.1721496582031,300.8717956542969,293.1499938964844,293.1499938964844,279.45001220703125,35571.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688178062438965,1.0,0.0,0.0,3.8273355960845934,3.8273613452911377,9.774315685717738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.810546875,0.0,1736.199951171875,1895.4371337890625,0.0,3111.720947265625,0.9446077942848206,1.0,0.0,3.0,1.0,0.0
17833320,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9020051956176758,0.4536931812763214,0.409352570772171,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.6230856776237488,0.585516095161438,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8420465588569641,0.3678977191448211,0.2591184973716736,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8055172562599182,0.3193786740303039,0.305031269788742,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6716355085372925,0.1835463792085647,0.8410435318946838,284.9306640625,284.95001220703125,298.3645324707031,294.1185607910156,297.68524169921875,297.2870788574219,284.93212890625,1.0,0.5509429574012756,0.5010725855827332,0.5010725855827332,1.0,1.0,-2.8815667629241943,1.0635567903518677,1.818010091781616,0.4126079380512237,0.9502211809158324,0.9502211809158324,0.0,145.8224639892578,174.0,57133.90234375,0.0,2077.68701171875,1.0,279.7557983398437,283.3232116699219,297.1721496582031,300.8717956542969,293.1499938964844,293.1499938964844,279.45001220703125,35571.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688178062438965,1.0,0.0,0.0,3.8273355960845934,3.8273613452911377,9.774315685717738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.810546875,0.0,1736.199951171875,1895.4371337890625,0.0,3111.720947265625,0.9446077942848206,1.0,0.0,3.0,1.0,0.0
17833380,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8855546116828918,0.4554313123226166,0.411347359418869,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9865008592605592,0.6204468011856079,0.588570773601532,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8273022174835205,0.3681008517742157,0.259630799293518,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7906529307365417,0.3201818764209747,0.3063057661056518,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6581606864929199,0.1829692423343658,0.841063916683197,284.8719482421875,284.95001220703125,298.4220886230469,294.1346740722656,297.6938781738281,297.26910400390625,284.8758544921875,1.0,0.5589589476585388,0.4989618062973022,0.4989618062973022,1.0,1.0,-2.889866352081299,1.063071608543396,1.8267947435379028,0.4109204709529876,0.8516629338264465,0.8516629338264465,0.0,157.5425262451172,177.0,57531.953125,0.0,2149.31591796875,1.0,279.45703125,283.2456970214844,297.1678771972656,300.924072265625,293.1499938964844,293.1499938964844,279.75,40823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785210251808167,1.0,0.0,0.0,3.625297546386719,3.625322103500366,8.769616783865786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.57421875,0.0,1541.7021484375,1895.4371337890625,0.0,3202.718505859375,0.9040250778198242,1.0,0.0,3.0,1.0,0.0
17833440,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8855546116828918,0.4554313123226166,0.411347359418869,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9865008592605592,0.6204468011856079,0.588570773601532,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8273022174835205,0.3681008517742157,0.259630799293518,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7906529307365417,0.3201818764209747,0.3063057661056518,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6581606864929199,0.1829692423343658,0.841063916683197,284.8719482421875,284.95001220703125,298.4220886230469,294.1346740722656,297.6938781738281,297.26910400390625,284.8758544921875,1.0,0.5589589476585388,0.4989618062973022,0.4989618062973022,1.0,1.0,-2.889866352081299,1.063071608543396,1.8267947435379028,0.4109204709529876,0.8516629338264465,0.8516629338264465,0.0,157.5425262451172,177.0,57531.953125,0.0,2149.31591796875,1.0,279.45703125,283.2456970214844,297.1678771972656,300.924072265625,293.1499938964844,293.1499938964844,279.75,40823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785210251808167,1.0,0.0,0.0,3.625297546386719,3.625322103500366,8.769616783865786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.57421875,0.0,1541.7021484375,1895.4371337890625,0.0,3202.718505859375,0.9040250778198242,1.0,0.0,3.0,1.0,0.0
17833500,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8804316520690918,0.4570509195327759,0.4126148521900177,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9808833003044128,0.6210228800773621,0.5886514186859131,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.822501540184021,0.3687013983726501,0.2599861621856689,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7858344316482544,0.3209328353404999,0.3069951832294464,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.653681218624115,0.1829203218221664,0.8409762382507324,285.0087585449219,284.95001220703125,298.4497985839844,294.14227294921875,297.7016906738281,297.2663879394531,285.0128173828125,1.0,0.5619118213653564,0.4979064464569092,0.4979064464569092,1.0,1.0,-2.8926169872283936,1.0622674226760864,1.8303494453430176,0.4094523191452026,0.9393209218978882,0.9393209218978882,0.0,161.86585998535156,177.0,56749.79296875,0.0,2175.341552734375,1.0,279.70147705078125,283.3935546875,297.1086120605469,300.6980895996094,293.1499938964844,293.1499938964844,279.75,34988.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714913725852966,1.0,0.0,0.0,3.665956497192383,3.665980577468872,8.967428470896266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9482421875,0.0,1543.394287109375,1895.4371337890625,0.0,3136.800048828125,0.910288393497467,1.0,0.0,3.0,1.0,0.0
17833560,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8775758147239685,0.4588319957256317,0.414307177066803,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9773579835891724,0.6221337914466858,0.589625358581543,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8195936679840088,0.3695020377635956,0.2605923414230346,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7829834222793579,0.321841299533844,0.3079263269901275,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6509265303611755,0.183063730597496,0.8418354392051697,285.0069274902344,284.95001220703125,298.4767150878906,294.1495361328125,297.7110595703125,297.2663269042969,285.0058898925781,1.0,0.5645996928215027,0.4971553385257721,0.4971553385257721,1.0,1.0,-2.898698568344116,1.0633505582809448,1.835348010063172,0.4092159569263458,0.958568274974823,0.958568274974823,0.0,165.06735229492188,180.0,56934.33203125,0.0,2201.583984375,1.0,279.7427978515625,283.3864440917969,297.1221923828125,300.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,33608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687609434127808,1.0,0.0,0.0,3.735837936401367,3.735862255096436,9.312565225627624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.0166015625,0.0,1612.4681396484375,1895.4371337890625,0.0,3111.187255859375,0.9228256940841676,1.0,0.0,3.0,1.0,0.0
17833620,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8736732602119446,0.4604457914829254,0.4162757992744446,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9726228713989258,0.6231608986854553,0.5910007357597351,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8156477212905884,0.3700435161590576,0.2612791955471039,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7792360186576843,0.3227280080318451,0.309112936258316,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.647409200668335,0.1830928027629852,0.8431165814399719,284.8810729980469,284.95001220703125,298.5160827636719,294.159912109375,297.72039794921875,297.2593994140625,284.8855895996094,1.0,0.5681452751159668,0.4960136413574219,0.4960136413574219,1.0,1.0,-2.9065165519714355,1.0644290447235107,1.8420875072479248,0.4087586104869842,0.8601240515708923,0.8601240515708923,0.0,169.39431762695312,180.0,57674.203125,0.0,2236.512451171875,1.0,279.4671936035156,283.2479553222656,297.1891784667969,300.95574951171875,293.1499938964844,293.1499938964844,279.45001220703125,39501.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763534426689148,1.0,0.0,0.0,3.640878438949585,3.640902996063232,8.845159982229234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.873046875,0.0,1549.179931640625,1895.4371337890625,0.0,3182.397705078125,0.9052202105522156,1.0,0.0,3.0,1.0,0.0
17833680,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8724003434181213,0.4609682261943817,0.4167255163192749,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9711087346076964,0.6235229969024658,0.5913190841674805,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8143614530563354,0.3701971769332886,0.2613996863365173,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7780418992042542,0.3229940235614776,0.3093901872634887,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6463102102279663,0.1830984354019165,0.8433029651641846,284.90240478515625,284.95001220703125,298.5281066894531,294.1629943847656,297.7231750488281,297.2572021484375,284.905029296875,1.0,0.5691250562667847,0.4956531226634979,0.4956531226634979,1.0,1.0,-2.9081413745880127,1.0644201040267944,1.843721389770508,0.4084224104881286,0.8651345372200012,0.8651345372200012,0.0,170.6990966796875,183.0,57641.5,0.0,2245.8076171875,1.0,279.4570617675781,283.2648620605469,297.1824645996094,300.9283752441406,293.1499938964844,293.1499938964844,279.75,38945.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876545786857605,1.0,0.0,0.0,3.6157889366149902,3.6158132553100586,8.723674227439915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3984375,0.0,1517.2725830078125,1895.4371337890625,0.0,3184.201171875,0.9002498388290405,1.0,0.0,3.0,1.0,0.0
17833740,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8698199391365051,0.4642880260944366,0.4195220172405243,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9674357175827026,0.6262140274047852,0.5936353206634521,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8112347722053528,0.3716532588005066,0.2623410522937774,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7753073573112488,0.3247273862361908,0.3109802603721618,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6435964703559875,0.1835898756980896,0.8454760909080505,285.0230712890625,284.95001220703125,298.5758972167969,294.175048828125,297.7398681640625,297.2574157714844,285.0213928222656,1.0,0.5730512142181396,0.4941509068012237,0.4941509068012237,1.0,1.0,-2.919933795928955,1.0664422512054443,1.8534915447235107,0.4078743755817413,0.977082371711731,0.977082371711731,0.0,174.78790283203125,186.0,57198.93359375,0.0,2286.762939453125,1.0,279.7430725097656,283.3910522460937,297.15216064453125,300.7992248535156,293.1499938964844,293.1499938964844,279.45001220703125,32869.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682085871696472,1.0,0.0,0.0,3.749842882156372,3.74986743927002,9.382519010614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.708984375,0.0,1623.0478515625,1895.4371337890625,0.0,3106.005615234375,0.9253529906272888,1.0,0.0,3.0,1.0,0.0
17833800,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8698199391365051,0.4642880260944366,0.4195220172405243,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9674357175827026,0.6262140274047852,0.5936353206634521,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8112347722053528,0.3716532588005066,0.2623410522937774,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7753073573112488,0.3247273862361908,0.3109802603721618,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6435964703559875,0.1835898756980896,0.8454760909080505,285.0230712890625,284.95001220703125,298.5758972167969,294.175048828125,297.7398681640625,297.2574157714844,285.0213928222656,1.0,0.5730512142181396,0.4941509068012237,0.4941509068012237,1.0,1.0,-2.919933795928955,1.0664422512054443,1.8534915447235107,0.4078743755817413,0.977082371711731,0.977082371711731,0.0,174.78790283203125,186.0,57198.93359375,0.0,2286.762939453125,1.0,279.7430725097656,283.3910522460937,297.15216064453125,300.7992248535156,293.1499938964844,293.1499938964844,279.45001220703125,32869.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682085871696472,1.0,0.0,0.0,3.749842882156372,3.74986743927002,9.382519010614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.708984375,0.0,1623.0478515625,1895.4371337890625,0.0,3106.005615234375,0.9253529906272888,1.0,0.0,3.0,1.0,0.0
17833860,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8670879006385803,0.4662230610847473,0.421731948852539,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9637466073036194,0.6278082132339478,0.5955889225006104,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8080556392669678,0.3722633421421051,0.2630645930767059,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7726415395736694,0.3258462250232696,0.3123722970485687,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6410903334617615,0.1837949603796005,0.8476373553276062,284.8995666503906,284.95001220703125,298.61981201171875,294.1855163574219,297.7496337890625,297.2489318847656,284.902099609375,1.0,0.5766352415084839,0.4928899705410003,0.4928899705410003,1.0,1.0,-2.9300873279571533,1.0681811571121216,1.861906170845032,0.4075927138328552,0.8754730224609375,0.8754730224609375,0.0,178.73121643066406,189.0,58040.734375,0.0,2324.372314453125,1.0,279.45684814453125,283.2507019042969,297.2113037109375,300.9832763671875,293.1499938964844,293.1499938964844,279.75,38520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773640394210815,1.0,0.0,0.0,3.654133319854736,3.654157876968384,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.849609375,0.0,1556.650146484375,1895.4371337890625,0.0,3191.872802734375,0.908271312713623,1.0,0.0,3.0,1.0,0.0
17833920,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8670879006385803,0.4662230610847473,0.421731948852539,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9637466073036194,0.6278082132339478,0.5955889225006104,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8080556392669678,0.3722633421421051,0.2630645930767059,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7726415395736694,0.3258462250232696,0.3123722970485687,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6410903334617615,0.1837949603796005,0.8476373553276062,284.8995666503906,284.95001220703125,298.61981201171875,294.1855163574219,297.7496337890625,297.2489318847656,284.902099609375,1.0,0.5766352415084839,0.4928899705410003,0.4928899705410003,1.0,1.0,-2.9300873279571533,1.0681811571121216,1.861906170845032,0.4075927138328552,0.8754730224609375,0.8754730224609375,0.0,178.73121643066406,189.0,58040.734375,0.0,2324.372314453125,1.0,279.45684814453125,283.2507019042969,297.2113037109375,300.9832763671875,293.1499938964844,293.1499938964844,279.75,38520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773640394210815,1.0,0.0,0.0,3.654133319854736,3.654157876968384,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.849609375,0.0,1556.650146484375,1895.4371337890625,0.0,3191.872802734375,0.908271312713623,1.0,0.0,3.0,1.0,0.0
17833980,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8655999898910522,0.4693698287010193,0.424318253993988,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9613165855407716,0.6305501461029053,0.5979230403900146,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8058627247810364,0.3736330568790436,0.2639098167419433,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7709605097770691,0.3275317847728729,0.3138756155967712,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6393427848815918,0.1843373775482177,0.8499600291252136,285.0238647460937,284.95001220703125,298.6595153808594,294.19439697265625,297.7636108398437,297.2494201660156,285.022216796875,1.0,0.5800036787986755,0.491629034280777,0.491629034280777,1.0,1.0,-2.941608667373657,1.0704901218414309,1.8711185455322263,0.4073591232299804,0.9892041087150574,0.9892041087150574,0.0,181.9705810546875,192.0,57563.01171875,0.0,2361.155517578125,1.0,279.7433166503906,283.3813781738281,297.1747436523437,300.8466491699219,293.1499938964844,293.1499938964844,279.45001220703125,32886.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696795701980591,1.0,0.0,0.0,3.783944845199585,3.783969640731812,9.55394853008329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.1513671875,0.0,1663.208984375,1895.4371337890625,0.0,3119.804931640625,0.9330786466598512,1.0,0.0,3.0,1.0,0.0
17834040,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8655999898910522,0.4693698287010193,0.424318253993988,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9613165855407716,0.6305501461029053,0.5979230403900146,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8058627247810364,0.3736330568790436,0.2639098167419433,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7709605097770691,0.3275317847728729,0.3138756155967712,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6393427848815918,0.1843373775482177,0.8499600291252136,285.0238647460937,284.95001220703125,298.6595153808594,294.19439697265625,297.7636108398437,297.2494201660156,285.022216796875,1.0,0.5800036787986755,0.491629034280777,0.491629034280777,1.0,1.0,-2.941608667373657,1.0704901218414309,1.8711185455322263,0.4073591232299804,0.9892041087150574,0.9892041087150574,0.0,181.9705810546875,192.0,57563.01171875,0.0,2361.155517578125,1.0,279.7433166503906,283.3813781738281,297.1747436523437,300.8466491699219,293.1499938964844,293.1499938964844,279.45001220703125,32886.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696795701980591,1.0,0.0,0.0,3.783944845199585,3.783969640731812,9.55394853008329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.1513671875,0.0,1663.208984375,1895.4371337890625,0.0,3119.804931640625,0.9330786466598512,1.0,0.0,3.0,1.0,0.0
17834100,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.864963173866272,0.4703717827796936,0.4256006181240082,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9602532386779784,0.6314747333526611,0.5991453528404236,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8049116134643555,0.3740150034427643,0.2643777728080749,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7702678442001343,0.3281536996364593,0.3146789968013763,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6386287808418274,0.1845089197158813,0.8514264225959778,284.8817138671875,284.95001220703125,298.6776733398437,294.1981811523437,297.7678527832031,297.2464294433594,284.8763122558594,1.0,0.5817015171051025,0.4909985661506653,0.4909985661506653,1.0,1.0,-2.94791579246521,1.0718470811843872,1.8760685920715328,0.4074284732341766,0.8969448804855347,0.8969448804855347,0.0,183.5388946533203,192.0,58632.046875,0.0,2380.36376953125,1.0,279.4945678710937,283.2176208496094,297.2359924316406,301.0816345214844,293.1499938964844,293.1499938964844,279.45001220703125,36452.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876566469669342,1.0,0.0,0.0,3.773566246032715,3.7735915184021,9.501611089035578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7900390625,0.0,1678.5377197265625,1895.4371337890625,0.0,3184.39501953125,0.9313496351242064,1.0,0.0,3.0,1.0,0.0
17834160,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8634830713272095,0.4711162745952606,0.4263617694377899,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9583340287208556,0.6321511268615723,0.5998861789703369,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8032079339027405,0.3741718232631683,0.2645755410194397,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7689096331596375,0.3285995721817016,0.3152099251747131,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6373828649520874,0.1845433264970779,0.8521062135696411,284.8941345214844,284.95001220703125,298.69464111328125,294.2015380859375,297.7701110839844,297.2410583496094,284.8969421386719,1.0,0.5832486748695374,0.4903377592563629,0.4903377592563629,1.0,1.0,-2.9514172077178955,1.0719950199127195,1.879422307014465,0.4068854749202728,0.8822956681251526,0.8822956681251526,0.0,185.4510955810547,195.0,58423.16015625,0.0,2396.305908203125,1.0,279.4565734863281,283.2353210449219,297.2289428710937,301.02703857421875,293.1499938964844,293.1499938964844,279.75,38572.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790775537490845,1.0,0.0,0.0,3.6923906803131104,3.692415475845337,9.097216775444394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6826171875,0.0,1600.3128662109375,1895.4371337890625,0.0,3207.935302734375,0.9166859984397888,1.0,0.0,3.0,1.0,0.0
17834220,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8622687458992004,0.4740976393222809,0.428774356842041,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9562878012657166,0.6349053978919983,0.6022092700004578,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8013144135475159,0.3754920065402984,0.2653698921203613,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7675431966781616,0.330243855714798,0.3166565597057342,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6359071135520935,0.1850660741329193,0.8542971014976501,285.0238647460937,284.95001220703125,298.72491455078125,294.2069091796875,297.78057861328125,297.2417297363281,285.0223388671875,1.0,0.5863893032073975,0.4890161752700805,0.4890161752700805,1.0,1.0,-2.9624288082122803,1.073922634124756,1.888506293296814,0.4063364267349243,0.9982568025588988,0.9982568025588988,0.0,188.44503784179688,198.0,57889.546875,0.0,2431.421142578125,1.0,279.7435607910156,283.3721008300781,297.18768310546875,300.8818359375,293.1499938964844,293.1499938964844,279.45001220703125,33028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714558482170105,1.0,0.0,0.0,3.815238237380981,3.815263271331787,9.71262466009648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6064453125,0.0,1701.6502685546875,1895.4371337890625,0.0,3136.466796875,0.9402580261230468,1.0,0.0,3.0,1.0,0.0
17834280,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8622687458992004,0.4740976393222809,0.428774356842041,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9562878012657166,0.6349053978919983,0.6022092700004578,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8013144135475159,0.3754920065402984,0.2653698921203613,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7675431966781616,0.330243855714798,0.3166565597057342,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6359071135520935,0.1850660741329193,0.8542971014976501,285.0238647460937,284.95001220703125,298.72491455078125,294.2069091796875,297.78057861328125,297.2417297363281,285.0223388671875,1.0,0.5863893032073975,0.4890161752700805,0.4890161752700805,1.0,1.0,-2.9624288082122803,1.073922634124756,1.888506293296814,0.4063364267349243,0.9982568025588988,0.9982568025588988,0.0,188.44503784179688,198.0,57889.546875,0.0,2431.421142578125,1.0,279.7435607910156,283.3721008300781,297.18768310546875,300.8818359375,293.1499938964844,293.1499938964844,279.45001220703125,33028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714558482170105,1.0,0.0,0.0,3.815238237380981,3.815263271331787,9.71262466009648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6064453125,0.0,1701.6502685546875,1895.4371337890625,0.0,3136.466796875,0.9402580261230468,1.0,0.0,3.0,1.0,0.0
17834340,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8603285551071167,0.4756518304347992,0.4306563436985016,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9535605311393738,0.6364997029304504,0.604173481464386,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.798896074295044,0.3759822249412536,0.2660029828548431,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7657184600830078,0.3312646150588989,0.317948043346405,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.634136438369751,0.1852421313524246,0.8563108444213867,284.8910827636719,284.95001220703125,298.75,294.2104187011719,297.7833251953125,297.23345947265625,284.89373779296875,1.0,0.5894758701324463,0.4876945912837982,0.4876945912837982,1.0,1.0,-2.971795082092285,1.0751298666000366,1.8966652154922483,0.4056219160556793,0.8884624242782593,0.8884624242782593,0.0,191.7879180908203,201.0,58757.56640625,0.0,2465.501708984375,1.0,279.4561462402344,283.2229309082031,297.2378845214844,301.0580139160156,293.1499938964844,293.1499938964844,279.75,38601.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880854606628418,1.0,0.0,0.0,3.7253434658050537,3.72536873817444,9.2603181656159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.203125,0.0,1638.4874267578125,1895.4371337890625,0.0,3224.589111328125,0.9239569306373596,1.0,0.0,3.0,1.0,0.0
17834400,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8603285551071167,0.4756518304347992,0.4306563436985016,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9535605311393738,0.6364997029304504,0.604173481464386,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.798896074295044,0.3759822249412536,0.2660029828548431,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7657184600830078,0.3312646150588989,0.317948043346405,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.634136438369751,0.1852421313524246,0.8563108444213867,284.8910827636719,284.95001220703125,298.75,294.2104187011719,297.7833251953125,297.23345947265625,284.89373779296875,1.0,0.5894758701324463,0.4876945912837982,0.4876945912837982,1.0,1.0,-2.971795082092285,1.0751298666000366,1.8966652154922483,0.4056219160556793,0.8884624242782593,0.8884624242782593,0.0,191.7879180908203,201.0,58757.56640625,0.0,2465.501708984375,1.0,279.4561462402344,283.2229309082031,297.2378845214844,301.0580139160156,293.1499938964844,293.1499938964844,279.75,38601.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880854606628418,1.0,0.0,0.0,3.7253434658050537,3.72536873817444,9.2603181656159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.203125,0.0,1638.4874267578125,1895.4371337890625,0.0,3224.589111328125,0.9239569306373596,1.0,0.0,3.0,1.0,0.0
17834460,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8591726422309875,0.4784609079360962,0.432900607585907,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9516685605049132,0.6392584443092346,0.6064882874488831,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7971369028091431,0.3772648870944977,0.2667636573314667,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7644745707511902,0.3328692615032196,0.3193488717079162,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6327587962150574,0.1857321858406067,0.8583329916000366,285.02490234375,284.95001220703125,298.7719421386719,294.2138061523437,297.7907409667969,297.2342529296875,285.0236511230469,1.0,0.5924891233444214,0.4863966405391693,0.4863966405391693,1.0,1.0,-2.9822959899902344,1.0768392086029053,1.905456781387329,0.4049130976200104,1.0,1.0,0.0,194.7063903808593,204.0,58163.0390625,0.0,2499.739990234375,1.0,279.7437438964844,283.3651733398437,297.1936950683594,300.9061279296875,293.1499938964844,293.1499938964844,279.45001220703125,33232.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730707168579102,1.0,0.0,0.0,3.840307235717773,3.840332508087158,9.840682650974486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9072265625,0.0,1733.5938720703125,1895.4371337890625,0.0,3151.613525390625,0.9460280537605286,1.0,0.0,3.0,1.0,0.0
17834520,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8591726422309875,0.4784609079360962,0.432900607585907,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9516685605049132,0.6392584443092346,0.6064882874488831,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7971369028091431,0.3772648870944977,0.2667636573314667,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7644745707511902,0.3328692615032196,0.3193488717079162,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6327587962150574,0.1857321858406067,0.8583329916000366,285.02490234375,284.95001220703125,298.7719421386719,294.2138061523437,297.7907409667969,297.2342529296875,285.0236511230469,1.0,0.5924891233444214,0.4863966405391693,0.4863966405391693,1.0,1.0,-2.9822959899902344,1.0768392086029053,1.905456781387329,0.4049130976200104,1.0,1.0,0.0,194.7063903808593,204.0,58163.0390625,0.0,2499.739990234375,1.0,279.7437438964844,283.3651733398437,297.1936950683594,300.9061279296875,293.1499938964844,293.1499938964844,279.45001220703125,33232.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730707168579102,1.0,0.0,0.0,3.840307235717773,3.840332508087158,9.840682650974486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9072265625,0.0,1733.5938720703125,1895.4371337890625,0.0,3151.613525390625,0.9460280537605286,1.0,0.0,3.0,1.0,0.0
17834580,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8572846055030823,0.4798290729522705,0.4346190094947815,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.949069082736969,0.6408504247665405,0.6084508895874023,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.794844925403595,0.3777197003364563,0.2673714160919189,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7627647519111633,0.3338491022586822,0.3206016719341278,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6310773491859436,0.1858763843774795,0.8602009415626526,284.8915100097656,284.95001220703125,298.7929992675781,294.2189025878906,297.7920227050781,297.22613525390625,284.8936462402344,1.0,0.5954728126525879,0.4850986897945404,0.4850986897945404,1.0,1.0,-2.9912116527557373,1.0778589248657229,1.9133527278900144,0.4040495753288269,0.8951610326766968,0.8951610326766968,0.0,198.00604248046875,207.0,59060.5,0.0,2533.162841796875,1.0,279.45684814453125,283.214599609375,297.2440185546875,301.082275390625,293.1499938964844,293.1499938964844,279.75,38469.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820483088493347,1.0,0.0,0.0,3.754005432128906,3.75403094291687,9.403360081705614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0615234375,0.0,1670.989501953125,1895.4371337890625,0.0,3235.7734375,0.9302921295166016,1.0,0.0,3.0,1.0,0.0
17834640,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8572846055030823,0.4798290729522705,0.4346190094947815,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.949069082736969,0.6408504247665405,0.6084508895874023,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.794844925403595,0.3777197003364563,0.2673714160919189,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7627647519111633,0.3338491022586822,0.3206016719341278,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6310773491859436,0.1858763843774795,0.8602009415626526,284.8915100097656,284.95001220703125,298.7929992675781,294.2189025878906,297.7920227050781,297.22613525390625,284.8936462402344,1.0,0.5954728126525879,0.4850986897945404,0.4850986897945404,1.0,1.0,-2.9912116527557373,1.0778589248657229,1.9133527278900144,0.4040495753288269,0.8951610326766968,0.8951610326766968,0.0,198.00604248046875,207.0,59060.5,0.0,2533.162841796875,1.0,279.45684814453125,283.214599609375,297.2440185546875,301.082275390625,293.1499938964844,293.1499938964844,279.75,38469.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820483088493347,1.0,0.0,0.0,3.754005432128906,3.75403094291687,9.403360081705614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0615234375,0.0,1670.989501953125,1895.4371337890625,0.0,3235.7734375,0.9302921295166016,1.0,0.0,3.0,1.0,0.0
17834700,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8563128113746643,0.4810346066951751,0.4354206919670105,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.94773131608963,0.6421042680740356,0.609370231628418,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7936414480209351,0.3782369494438171,0.2676109671592712,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.761859655380249,0.3345489501953125,0.3211537003517151,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6301595568656921,0.1860403567552566,0.8607676029205322,285.0263366699219,284.95001220703125,298.80322265625,294.2220764160156,297.794677734375,297.2253723144531,285.0305480957031,1.0,0.5968774557113647,0.4844497144222259,0.4844497144222259,1.0,1.0,-2.99490737915039,1.0780619382858276,1.9168455600738523,0.4033482670783996,0.9873313903808594,0.9873313903808594,0.0,199.63690185546875,207.0,58232.87109375,0.0,2548.42431640625,1.0,279.70458984375,283.3642883300781,297.1917724609375,300.87060546875,293.1499938964844,293.1499938964844,279.75,34303.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760184645652771,1.0,0.0,0.0,3.794358015060425,3.794383049011232,9.606603725842433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2919921875,0.0,1686.5855712890625,1895.4371337890625,0.0,3179.257080078125,0.9382073879241944,1.0,0.0,3.0,1.0,0.0
17834760,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8561404347419739,0.4824594557285309,0.4367051720619201,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.94728285074234,0.6436094641685486,0.61076819896698,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7931790947914124,0.3789696991443634,0.2681103050708771,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7616001963615417,0.335416316986084,0.3219673931598663,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.629758358001709,0.1863346993923187,0.8620816469192505,285.0281066894531,284.95001220703125,298.8132629394531,294.2256164550781,297.7987670898437,297.2269897460937,285.02752685546875,1.0,0.5983953475952148,0.4837957918643951,0.4837957918643951,1.0,1.0,-3.0012869834899902,1.079335331916809,1.9219517707824707,0.4031379520893097,1.0,1.0,0.0,200.8930511474609,210.0,58410.41796875,0.0,2566.857666015625,1.0,279.7433166503906,283.3616638183594,297.2045288085937,300.93212890625,293.1499938964844,293.1499938964844,279.45001220703125,33568.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740811347961426,1.0,0.0,0.0,3.858810186386109,3.8588359355926514,9.935737352861906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.21484375,0.0,1758.8934326171875,1895.4371337890625,0.0,3161.08984375,0.9504332542419434,1.0,0.0,3.0,1.0,0.0
17834820,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8547356724739075,0.4834655821323395,0.4381265938282013,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9453637599945068,0.6449608206748962,0.6125224232673645,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.791487991809845,0.3793498575687408,0.2686647474765777,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7603671550750732,0.3362282216548919,0.3230543136596679,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6285062432289124,0.1864529699087143,0.8637374639511108,284.8829040527344,284.95001220703125,298.8296813964844,294.2324523925781,297.7995300292969,297.22052001953125,284.8851013183594,1.0,0.6008685827255249,0.4826972186565399,0.4826972186565399,1.0,1.0,-3.0090770721435547,1.0802546739578247,1.9288225173950195,0.4023769795894623,0.9023556709289552,0.9023556709289552,0.0,203.57623291015625,210.0,59397.1953125,0.0,2595.353271484375,1.0,279.4622497558594,283.1993408203125,297.2635803222656,301.1313171386719,293.1499938964844,293.1499938964844,279.45001220703125,38358.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826240301132202,1.0,0.0,0.0,3.7967159748077393,3.796741724014282,9.618547665013466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.177734375,0.0,1720.9581298828125,1895.4371337890625,0.0,3241.166748046875,0.939262628555298,1.0,0.0,3.0,1.0,0.0
17834880,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8542822003364563,0.4836461246013641,0.4382700622081756,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.944792628288269,0.6452023983001709,0.6127378344535828,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7909934520721436,0.3793972134590149,0.2687014937400818,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7599825263023376,0.3363611698150635,0.3231901824474334,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.628142774105072,0.1864514648914337,0.8638306856155396,284.8916015625,284.95001220703125,298.8327331542969,294.2338562011719,297.79949951171875,297.2190856933594,284.8935852050781,1.0,0.6012997627258301,0.4824879765510559,0.4824879765510559,1.0,1.0,-3.0098280906677246,1.080133318901062,1.9296947717666624,0.4020748138427734,0.9013603925704956,0.9013603925704956,0.0,204.1718139648437,213.0,59362.0546875,0.0,2599.839111328125,1.0,279.456787109375,283.2069091796875,297.2582092285156,301.1141967773437,293.1499938964844,293.1499938964844,279.1499938964844,38354.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828378319740295,1.0,0.0,0.0,3.7808334827423096,3.7808589935302734,9.538242693452048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.5634765625,0.0,1701.905517578125,1895.4371337890625,0.0,3243.16943359375,0.9361214637756348,1.0,0.0,3.0,1.0,0.0
17834940,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.851695716381073,0.4847365617752075,0.4392461478710174,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.941473662853241,0.6466798186302185,0.614138662815094,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7880762219429016,0.3796344995498657,0.2689169943332672,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7577277421951294,0.3371281325817108,0.3240039348602295,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.625918984413147,0.1863625198602676,0.8640396595001221,284.88629150390625,284.95001220703125,298.8515319824219,294.2435302734375,297.7994079589844,297.2104187011719,284.8878479003906,1.0,0.603859543800354,0.4811801314353943,0.4811801314353943,1.0,1.0,-3.0141725540161133,1.079224705696106,1.9349479675292969,0.400087296962738,0.832012951374054,0.832012951374054,0.0,207.7328186035156,216.0,59440.84375,0.0,2626.427734375,1.0,279.1583251953125,283.1808166503906,297.251708984375,301.125732421875,293.1499938964844,293.1499938964844,279.45001220703125,41026.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871869444847107,1.0,0.0,0.0,3.5303730964660645,3.5303969383239746,8.316383741657773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.791015625,0.0,1440.483642578125,1895.4371337890625,0.0,3283.890380859375,0.8834487199783325,1.0,0.0,3.0,1.0,0.0
