time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.851695716381073,0.4847365617752075,0.4392461478710174,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.941473662853241,0.6466798186302185,0.614138662815094,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7880762219429016,0.3796344995498657,0.2689169943332672,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7577277421951294,0.3371281325817108,0.3240039348602295,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.625918984413147,0.1863625198602676,0.8640396595001221,284.88629150390625,284.95001220703125,298.8515319824219,294.2435302734375,297.7994079589844,297.2104187011719,284.8878479003906,1.0,0.603859543800354,0.4811801314353943,0.4811801314353943,1.0,1.0,-3.0141725540161133,1.079224705696106,1.9349479675292969,0.400087296962738,0.832012951374054,0.832012951374054,0.0,207.7328186035156,216.0,59440.84375,0.0,2626.427734375,1.0,279.1583251953125,283.1808166503906,297.251708984375,301.125732421875,293.1499938964844,293.1499938964844,279.45001220703125,41026.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871869444847107,1.0,0.0,0.0,3.5303730964660645,3.5303969383239746,8.316383741657773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.791015625,0.0,1440.483642578125,1895.4371337890625,0.0,3283.890380859375,0.8834487199783325,1.0,0.0,3.0,1.0,0.0
17835060,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.851112425327301,0.4873294830322265,0.4414129555225372,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9404560327529908,0.6496374011039734,0.6167271733283997,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7870230674743652,0.3809970915317535,0.2697626054286957,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7570818066596985,0.3387519121170044,0.325442910194397,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6249622702598572,0.1868323236703872,0.8659124970436096,285.00390625,284.95001220703125,298.86968994140625,294.2545166015625,297.80670166015625,297.21343994140625,285.0036315917969,1.0,0.6066247224807739,0.4798949658870697,0.4798949658870697,1.0,1.0,-3.024878740310669,1.080913782119751,1.9439648389816284,0.3991633057594299,0.9301142692565918,0.9301142692565918,0.0,210.24978637695312,219.0,58919.66796875,0.0,2659.949951171875,1.0,279.44146728515625,283.309814453125,297.2218017578125,300.97808837890625,293.1499938964844,293.1499938964844,279.1499938964844,33746.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876592755317688,1.0,0.0,0.0,3.640639066696167,3.640662670135498,8.843996397445153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.83203125,0.0,1505.9620361328125,1895.4371337890625,0.0,3184.641357421875,0.9017118215560912,1.0,0.0,3.0,1.0,0.0
17835120,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.851112425327301,0.4873294830322265,0.4414129555225372,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9404560327529908,0.6496374011039734,0.6167271733283997,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7870230674743652,0.3809970915317535,0.2697626054286957,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7570818066596985,0.3387519121170044,0.325442910194397,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6249622702598572,0.1868323236703872,0.8659124970436096,285.00390625,284.95001220703125,298.86968994140625,294.2545166015625,297.80670166015625,297.21343994140625,285.0036315917969,1.0,0.6066247224807739,0.4798949658870697,0.4798949658870697,1.0,1.0,-3.024878740310669,1.080913782119751,1.9439648389816284,0.3991633057594299,0.9301142692565918,0.9301142692565918,0.0,210.24978637695312,219.0,58919.66796875,0.0,2659.949951171875,1.0,279.44146728515625,283.309814453125,297.2218017578125,300.97808837890625,293.1499938964844,293.1499938964844,279.1499938964844,33746.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876592755317688,1.0,0.0,0.0,3.640639066696167,3.640662670135498,8.843996397445153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.83203125,0.0,1505.9620361328125,1895.4371337890625,0.0,3184.641357421875,0.9017118215560912,1.0,0.0,3.0,1.0,0.0
17835180,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8494770526885986,0.488450288772583,0.4428383409976959,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9383512139320374,0.6514170169830322,0.6187924146652222,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7851722240447998,0.3815378844738006,0.2703881561756134,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7557495832443237,0.3397609293460846,0.3266777992248535,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6235533356666565,0.1869864463806152,0.8676612377166748,284.9144592285156,284.95001220703125,298.8872375488281,294.2667236328125,297.8080139160156,297.2076721191406,284.9160461425781,1.0,0.6094196438789368,0.4786098003387451,0.4786098003387451,1.0,1.0,-3.033421039581299,1.0816891193389893,1.9517320394515991,0.3979726135730743,0.8505763411521912,0.8505763411521912,0.0,213.3779754638672,207.0,59600.1015625,0.0,2692.635986328125,1.0,279.1578369140625,283.20135498046875,297.28253173828125,301.15234375,293.1499938964844,293.1499938964844,279.45001220703125,38629.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836048245429993,1.0,0.0,0.0,3.5221242904663086,3.5221476554870605,8.277566507786105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.09765625,0.0,1414.4847412109375,1895.4371337890625,0.0,3250.353759765625,0.8793633580207825,1.0,0.0,3.0,1.0,0.0
17835240,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8494770526885986,0.488450288772583,0.4428383409976959,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9383512139320374,0.6514170169830322,0.6187924146652222,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7851722240447998,0.3815378844738006,0.2703881561756134,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7557495832443237,0.3397609293460846,0.3266777992248535,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6235533356666565,0.1869864463806152,0.8676612377166748,284.9144592285156,284.95001220703125,298.8872375488281,294.2667236328125,297.8080139160156,297.2076721191406,284.9160461425781,1.0,0.6094196438789368,0.4786098003387451,0.4786098003387451,1.0,1.0,-3.033421039581299,1.0816891193389893,1.9517320394515991,0.3979726135730743,0.8505763411521912,0.8505763411521912,0.0,213.3779754638672,207.0,59600.1015625,0.0,2692.635986328125,1.0,279.1578369140625,283.20135498046875,297.28253173828125,301.15234375,293.1499938964844,293.1499938964844,279.45001220703125,38629.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836048245429993,1.0,0.0,0.0,3.5221242904663086,3.5221476554870605,8.277566507786105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.09765625,0.0,1414.4847412109375,1895.4371337890625,0.0,3250.353759765625,0.8793633580207825,1.0,0.0,3.0,1.0,0.0
17835300,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8508838415145874,0.4894938170909881,0.4434491097927093,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9402413964271544,0.6527349352836609,0.6197173595428467,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7863902449607849,0.382084846496582,0.2705964148044586,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7570382356643677,0.3404707312583923,0.3271584510803222,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6243325471878052,0.1871628016233444,0.8678423762321472,285.0272216796875,284.95001220703125,298.89581298828125,294.27325439453125,297.8104858398437,297.20770263671875,285.0290832519531,1.0,0.6089180111885071,0.477967232465744,0.477967232465744,1.0,1.0,-3.0363106727600098,1.0815192461013794,1.95479154586792,0.3970482051372528,0.932479977607727,0.932479977607727,0.0,212.3397979736328,207.0,58954.609375,0.0,2692.87939453125,1.0,279.3987731933594,283.3260498046875,297.2393493652344,300.9602355957031,293.1499938964844,293.1499938964844,279.45001220703125,33716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774973154067993,1.0,0.0,0.0,3.5826337337493896,3.5826568603515625,8.564423410462041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.6982421875,0.0,1442.73291015625,1895.4371337890625,0.0,3193.122314453125,0.8903172612190247,1.0,0.0,3.0,1.0,0.0
17835360,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8541021943092346,0.4906303584575653,0.4443762898445129,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9443771839141846,0.654177188873291,0.6209525465965271,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7893418669700623,0.3827546536922455,0.270965963602066,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7598955035209656,0.3412799835205078,0.3277912735939026,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.626331627368927,0.1874299943447113,0.8683834075927734,285.0119323730469,284.95001220703125,298.9042358398437,294.28009033203125,297.813720703125,297.2091064453125,285.0101318359375,1.0,0.6078516244888306,0.4773090183734894,0.4773090183734894,1.0,1.0,-3.040764570236206,1.0819398164749146,1.958824872970581,0.3963727653026581,0.9462504982948304,0.9462504982948304,0.0,209.6294860839844,195.0,59188.1953125,0.0,2687.486572265625,1.0,279.44219970703125,283.3095703125,297.2577514648437,301.03106689453125,293.1499938964844,293.1499938964844,279.1499938964844,32899.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756101131439209,1.0,0.0,0.0,3.660069465637207,3.660093069076538,8.938650353229605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.244140625,0.0,1521.138671875,1895.4371337890625,0.0,3175.42822265625,0.905164361000061,1.0,0.0,3.0,1.0,0.0
17835420,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.861594021320343,0.4914489686489105,0.4451477825641632,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9539778828620912,0.655809223651886,0.6224815845489502,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7963674664497375,0.383178174495697,0.2712149322032928,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7667768597602844,0.3421998023986816,0.3285441696643829,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.631168007850647,0.1875548064708709,0.8681135177612305,284.9064025878906,284.95001220703125,298.9207458496094,294.2944641113281,297.8139038085937,297.2025451660156,284.9081726074219,1.0,0.6041248440742493,0.4759925603866577,0.4759925603866577,1.0,1.0,-3.0444185733795166,1.08064067363739,1.9637778997421265,0.3941842317581177,0.8546658158302307,0.8546658158302307,0.0,202.51988220214844,183.0,59848.0234375,0.0,2657.67333984375,1.0,279.1576232910156,283.1887512207031,297.3153381347656,301.20391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836860656738281,1.0,0.0,0.0,3.547152519226074,3.547175884246826,8.395624035983928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.380859375,0.0,1440.656494140625,1895.4371337890625,0.0,3251.1142578125,0.8847452402114868,1.0,0.0,3.0,1.0,0.0
17835480,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.861594021320343,0.4914489686489105,0.4451477825641632,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9539778828620912,0.655809223651886,0.6224815845489502,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7963674664497375,0.383178174495697,0.2712149322032928,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7667768597602844,0.3421998023986816,0.3285441696643829,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.631168007850647,0.1875548064708709,0.8681135177612305,284.9064025878906,284.95001220703125,298.9207458496094,294.2944641113281,297.8139038085937,297.2025451660156,284.9081726074219,1.0,0.6041248440742493,0.4759925603866577,0.4759925603866577,1.0,1.0,-3.0444185733795166,1.08064067363739,1.9637778997421265,0.3941842317581177,0.8546658158302307,0.8546658158302307,0.0,202.51988220214844,183.0,59848.0234375,0.0,2657.67333984375,1.0,279.1576232910156,283.1887512207031,297.3153381347656,301.20391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836860656738281,1.0,0.0,0.0,3.547152519226074,3.547175884246826,8.395624035983928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.380859375,0.0,1440.656494140625,1895.4371337890625,0.0,3251.1142578125,0.8847452402114868,1.0,0.0,3.0,1.0,0.0
17835540,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8727071285247803,0.4935006201267242,0.4463221728801727,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9669311046600342,0.6585738658905029,0.6243860721588135,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8065696954727173,0.3843943178653717,0.2716056406497955,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7767581343650818,0.3437230587005615,0.329413503408432,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6382546424865723,0.1880321055650711,0.8678385615348816,285.0073547363281,284.95001220703125,298.93682861328125,294.3097839355469,297.8193054199219,297.2042541503906,285.0062255859375,1.0,0.5991851091384888,0.474676102399826,0.474676102399826,1.0,1.0,-3.0492968559265137,1.079828143119812,1.9694687128067017,0.3920162320137024,0.948919713497162,0.948919713497162,0.0,192.904296875,171.0,59364.671875,0.0,2617.11962890625,1.0,279.44171142578125,283.3020935058594,297.2884521484375,301.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,33111.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757053017616272,1.0,0.0,0.0,3.67671251296997,3.676736354827881,9.020126867653744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.4140625,0.0,1541.32177734375,1895.4371337890625,0.0,3176.320556640625,0.909232497215271,1.0,0.0,3.0,1.0,0.0
17835600,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8727071285247803,0.4935006201267242,0.4463221728801727,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9669311046600342,0.6585738658905029,0.6243860721588135,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8065696954727173,0.3843943178653717,0.2716056406497955,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7767581343650818,0.3437230587005615,0.329413503408432,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6382546424865723,0.1880321055650711,0.8678385615348816,285.0073547363281,284.95001220703125,298.93682861328125,294.3097839355469,297.8193054199219,297.2042541503906,285.0062255859375,1.0,0.5991851091384888,0.474676102399826,0.474676102399826,1.0,1.0,-3.0492968559265137,1.079828143119812,1.9694687128067017,0.3920162320137024,0.948919713497162,0.948919713497162,0.0,192.904296875,171.0,59364.671875,0.0,2617.11962890625,1.0,279.44171142578125,283.3020935058594,297.2884521484375,301.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,33111.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757053017616272,1.0,0.0,0.0,3.67671251296997,3.676736354827881,9.020126867653744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.4140625,0.0,1541.32177734375,1895.4371337890625,0.0,3176.320556640625,0.909232497215271,1.0,0.0,3.0,1.0,0.0
17835660,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8853010535240173,0.4942220747470855,0.4468832015991211,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9801933169364928,0.6602563261985779,0.625827431678772,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.817552387714386,0.3848547041416168,0.271782785654068,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.788220226764679,0.3446754813194275,0.330067366361618,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6465870141983032,0.1882144063711166,0.867217481136322,284.9039001464844,284.95001220703125,298.9525451660156,294.3259582519531,297.8197021484375,297.1984558105469,284.90576171875,1.0,0.5935341119766235,0.4734504520893097,0.4734504520893097,1.0,1.0,-3.051963806152344,1.0782827138900757,1.973681092262268,0.3898029029369354,0.8564382791519165,0.8564382791519165,0.0,182.61865234375,159.0,60013.27734375,0.0,2568.706787109375,1.0,279.1575012207031,283.1830139160156,297.34576416015625,301.2448425292969,293.1499938964844,293.1499938964844,279.45001220703125,38710.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834924101829529,1.0,0.0,0.0,3.561707019805908,3.56173062324524,8.464662641927134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.236328125,0.0,1456.9276123046875,1895.4371337890625,0.0,3249.301025390625,0.8880601525306702,1.0,0.0,3.0,1.0,0.0
17835720,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8853010535240173,0.4942220747470855,0.4468832015991211,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9801933169364928,0.6602563261985779,0.625827431678772,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.817552387714386,0.3848547041416168,0.271782785654068,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.788220226764679,0.3446754813194275,0.330067366361618,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6465870141983032,0.1882144063711166,0.867217481136322,284.9039001464844,284.95001220703125,298.9525451660156,294.3259582519531,297.8197021484375,297.1984558105469,284.90576171875,1.0,0.5935341119766235,0.4734504520893097,0.4734504520893097,1.0,1.0,-3.051963806152344,1.0782827138900757,1.973681092262268,0.3898029029369354,0.8564382791519165,0.8564382791519165,0.0,182.61865234375,159.0,60013.27734375,0.0,2568.706787109375,1.0,279.1575012207031,283.1830139160156,297.34576416015625,301.2448425292969,293.1499938964844,293.1499938964844,279.45001220703125,38710.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834924101829529,1.0,0.0,0.0,3.561707019805908,3.56173062324524,8.464662641927134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.236328125,0.0,1456.9276123046875,1895.4371337890625,0.0,3249.301025390625,0.8880601525306702,1.0,0.0,3.0,1.0,0.0
17835780,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.901277244091034,0.4961869418621063,0.4479104578495025,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.994503617286682,0.6630871295928955,0.6277214288711548,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8307079672813416,0.3861148059368133,0.2721520662307739,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8025039434432983,0.3462378978729248,0.3309031426906585,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6573451161384583,0.188750758767128,0.8668793439865112,285.0075378417969,284.95001220703125,298.9678955078125,294.34283447265625,297.82525634765625,297.20068359375,285.0064392089844,1.0,0.5874993801116943,0.4722248017787933,0.4722248017787933,1.0,1.0,-3.0565099716186523,1.077490210533142,1.9790198802948,0.3877536356449127,0.9518386721611024,0.9518386721611024,0.0,171.23374938964844,147.0,59515.9140625,0.0,2518.045166015625,1.0,279.4418029785156,283.2991943359375,297.3207092285156,301.11590576171875,293.1499938964844,293.1499938964844,279.1499938964844,33163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753429055213928,1.0,0.0,0.0,3.688878774642944,3.688902616500856,9.079920459953428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.0654296875,0.0,1555.408447265625,1895.4371337890625,0.0,3172.922607421875,0.9120177626609802,1.0,0.0,3.0,1.0,0.0
17835840,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.901277244091034,0.4961869418621063,0.4479104578495025,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.994503617286682,0.6630871295928955,0.6277214288711548,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8307079672813416,0.3861148059368133,0.2721520662307739,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8025039434432983,0.3462378978729248,0.3309031426906585,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6573451161384583,0.188750758767128,0.8668793439865112,285.0075378417969,284.95001220703125,298.9678955078125,294.34283447265625,297.82525634765625,297.20068359375,285.0064392089844,1.0,0.5874993801116943,0.4722248017787933,0.4722248017787933,1.0,1.0,-3.0565099716186523,1.077490210533142,1.9790198802948,0.3877536356449127,0.9518386721611024,0.9518386721611024,0.0,171.23374938964844,147.0,59515.9140625,0.0,2518.045166015625,1.0,279.4418029785156,283.2991943359375,297.3207092285156,301.11590576171875,293.1499938964844,293.1499938964844,279.1499938964844,33163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753429055213928,1.0,0.0,0.0,3.688878774642944,3.688902616500856,9.079920459953428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.0654296875,0.0,1555.408447265625,1895.4371337890625,0.0,3172.922607421875,0.9120177626609802,1.0,0.0,3.0,1.0,0.0
17835900,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9095017313957214,0.4965664744377136,0.4483887553215027,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.6640745401382446,0.6262145042419434,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8373125195503235,0.3864259719848633,0.2723740339279175,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8095903992652893,0.3467786312103271,0.3313701152801513,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6629458069801331,0.1889072954654693,0.8670443296432495,284.8741149902344,284.95001220703125,298.9754943847656,294.3515319824219,297.82586669921875,297.1987609863281,284.8703308105469,1.0,0.5842984914779663,0.4716119766235351,0.4716119766235351,1.0,1.0,-3.0561888217926025,1.076022386550903,1.9801664352416992,0.3866129517555237,0.8609575629234314,0.8609575629234314,0.0,165.9463653564453,147.0,60406.61328125,0.0,2489.9697265625,1.0,279.1967163085937,283.1481018066406,297.3831787109375,301.3466796875,293.1499938964844,293.1499938964844,279.1499938964844,37420.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814210891723633,1.0,0.0,0.0,3.660174608230591,3.660198926925659,8.939163649301918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.703125,0.0,1555.177978515625,1895.4371337890625,0.0,3229.89697265625,0.9062914848327636,1.0,0.0,3.0,1.0,0.0
17835960,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9152492880821228,0.4967071115970611,0.448406845331192,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6655595898628235,0.6161770224571228,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8417462110519409,0.3865399658679962,0.2723799049854278,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8142141699790955,0.3471560180187225,0.3316227793693542,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6667174100875854,0.1889414936304092,0.8666957020759583,284.89410400390625,284.95001220703125,298.9830017089844,294.3603820800781,297.82489013671875,297.1947631835937,284.8959655761719,1.0,0.5803819298744202,0.4710285067558288,0.4710285067558288,1.0,1.0,-3.0441911220550537,1.06999409198761,1.9741971492767327,0.3832630515098572,0.8508970141410828,0.8508970141410828,0.0,162.00592041015625,135.0,59934.4140625,0.0,2446.875,1.0,279.157470703125,283.1747436523437,297.37896728515625,301.2811889648437,293.1499938964844,293.1499938964844,279.45001220703125,39249.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829051852226257,1.0,0.0,0.0,3.563749551773072,3.563773393630981,8.474374908473692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.5732421875,0.0,1463.052978515625,1895.4371337890625,0.0,3243.80029296875,0.8886926174163818,1.0,0.0,3.0,1.0,0.0
17836020,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9291890263557434,0.4982186555862427,0.4491847455501556,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6715285181999207,0.5936146378517151,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8521921038627625,0.3875741362571716,0.272721916437149,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8244461417198181,0.3484870195388794,0.3324139714241028,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.675620973110199,0.1895058006048202,0.8671009540557861,284.9885559082031,284.95001220703125,298.9967041015625,294.3769836425781,297.8287658691406,297.1963806152344,284.98681640625,1.0,0.5722916722297668,0.4699549376964569,0.4699549376964569,1.0,1.0,-3.0198447704315186,1.0580097436904907,1.9618349075317385,0.3767598271369934,0.9283215999603271,0.9283215999603271,0.0,153.7409210205078,135.0,58941.08203125,0.0,2359.26220703125,1.0,279.43896484375,283.290283203125,297.3447570800781,301.1111755371094,293.1499938964844,293.1499938964844,279.45001220703125,33912.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735266327857971,1.0,0.0,0.0,3.6585638523101807,3.658587455749512,8.931297088565771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.806640625,0.0,1527.05908203125,1895.4371337890625,0.0,3155.889404296875,0.9055295586586,1.0,0.0,3.0,1.0,0.0
17836080,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9305953979492188,0.498332530260086,0.4492831826210022,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.6721552610397339,0.5914433598518372,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8532546162605286,0.3876612782478332,0.2727709114551544,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8254548907279968,0.348602145910263,0.3325032293796539,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.676537275314331,0.1895693838596344,0.8672447204589844,284.9851379394531,284.95001220703125,298.9978942871094,294.3784484863281,297.8291015625,297.1965637207031,284.9835205078125,1.0,0.5715482831001282,0.4698615968227386,0.4698615968227386,1.0,1.0,-3.0176923274993896,1.0569525957107544,1.9607396125793457,0.3762035965919494,0.9280258417129515,0.9280258417129515,0.0,152.96868896484375,123.0,58923.48828125,0.0,2351.364990234375,1.0,279.44171142578125,283.2880554199219,297.3490295410156,301.1186828613281,293.1499938964844,293.1499938964844,279.1499938964844,34024.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733107447624207,1.0,0.0,0.0,3.6625590324401855,3.6625826358795166,8.950814276431629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.177734375,0.0,1532.357421875,1895.4371337890625,0.0,3153.86474609375,0.9065722823143004,1.0,0.0,3.0,1.0,0.0
17836140,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.948060929775238,0.4987023770809173,0.4495625793933868,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6802998781204224,0.5637156963348389,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.867033064365387,0.3880558609962463,0.272937923669815,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.838420569896698,0.3495160937309265,0.3331699967384338,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6885578632354736,0.1901942491531372,0.8685548305511475,284.8939208984375,284.95001220703125,299.0126037597656,294.3969421386719,297.8300170898437,297.1936950683594,284.8952331542969,1.0,0.5616788864135742,0.468694657087326,0.468694657087326,1.0,1.0,-2.9872796535491943,1.0423535108566284,1.944926142692566,0.3686322569847107,0.8316301107406616,0.8316301107406616,0.0,143.2184600830078,126.0,58844.91015625,0.0,2246.814697265625,1.0,279.1579284667969,283.1932983398437,297.4017639160156,301.2379455566406,293.1499938964844,293.1499938964844,279.45001220703125,40013.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780925869941711,1.0,0.0,0.0,3.484089136123657,3.48411226272583,8.099753472379234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.49609375,0.0,1384.9619140625,1895.4371337890625,0.0,3198.70263671875,0.8721007704734802,1.0,0.0,3.0,1.0,0.0
17836200,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.948060929775238,0.4987023770809173,0.4495625793933868,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6802998781204224,0.5637156963348389,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.867033064365387,0.3880558609962463,0.272937923669815,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.838420569896698,0.3495160937309265,0.3331699967384338,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6885578632354736,0.1901942491531372,0.8685548305511475,284.8939208984375,284.95001220703125,299.0126037597656,294.3969421386719,297.8300170898437,297.1936950683594,284.8952331542969,1.0,0.5616788864135742,0.468694657087326,0.468694657087326,1.0,1.0,-2.9872796535491943,1.0423535108566284,1.944926142692566,0.3686322569847107,0.8316301107406616,0.8316301107406616,0.0,143.2184600830078,126.0,58844.91015625,0.0,2246.814697265625,1.0,279.1579284667969,283.1932983398437,297.4017639160156,301.2379455566406,293.1499938964844,293.1499938964844,279.45001220703125,40013.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780925869941711,1.0,0.0,0.0,3.484089136123657,3.48411226272583,8.099753472379234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.49609375,0.0,1384.9619140625,1895.4371337890625,0.0,3198.70263671875,0.8721007704734802,1.0,0.0,3.0,1.0,0.0
17836260,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.960482120513916,0.5003795027732849,0.4505743682384491,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6904743313789368,0.544945478439331,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8775594234466553,0.3892873525619507,0.2734745442867279,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8483676910400391,0.3511062860488891,0.3342726230621338,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6979871392250061,0.1914456188678741,0.872340977191925,284.9891967773437,284.95001220703125,299.0272216796875,294.4158020019531,297.8381652832031,297.1998291015625,284.9884948730469,1.0,0.5564236640930176,0.4683277904987335,0.4683277904987335,1.0,1.0,-2.9724278450012207,1.0356301069259644,1.936797857284546,0.3650776445865631,0.9112199544906616,0.9112199544906616,0.0,137.06640625,144.0,58052.73046875,0.0,2189.443115234375,1.0,279.4410705566406,283.30877685546875,297.37957763671875,301.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33961.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670024871826172,1.0,0.0,0.0,3.587571620941162,3.587594509124756,8.588047535340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.412109375,0.0,1449.826416015625,1895.4371337890625,0.0,3094.69091796875,0.8898115158081055,1.0,0.0,3.0,1.0,0.0
17836320,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.960482120513916,0.5003795027732849,0.4505743682384491,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6904743313789368,0.544945478439331,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8775594234466553,0.3892873525619507,0.2734745442867279,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8483676910400391,0.3511062860488891,0.3342726230621338,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6979871392250061,0.1914456188678741,0.872340977191925,284.9891967773437,284.95001220703125,299.0272216796875,294.4158020019531,297.8381652832031,297.1998291015625,284.9884948730469,1.0,0.5564236640930176,0.4683277904987335,0.4683277904987335,1.0,1.0,-2.9724278450012207,1.0356301069259644,1.936797857284546,0.3650776445865631,0.9112199544906616,0.9112199544906616,0.0,137.06640625,144.0,58052.73046875,0.0,2189.443115234375,1.0,279.4410705566406,283.30877685546875,297.37957763671875,301.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33961.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670024871826172,1.0,0.0,0.0,3.587571620941162,3.587594509124756,8.588047535340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.412109375,0.0,1449.826416015625,1895.4371337890625,0.0,3094.69091796875,0.8898115158081055,1.0,0.0,3.0,1.0,0.0
17836380,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9592993259429932,0.5008244514465332,0.4512671530246734,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6983356475830078,0.5477117896080017,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8766419291496277,0.389858603477478,0.2740163207054138,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.847965657711029,0.3522156178951263,0.335473358631134,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.698243260383606,0.1925193667411804,0.8776761293411255,284.9200439453125,284.95001220703125,299.041748046875,294.43487548828125,297.843994140625,297.201171875,284.9211730957031,1.0,0.5594767928123474,0.467960923910141,0.467960923910141,1.0,1.0,-2.9850616455078125,1.039875864982605,1.9451857805252075,0.3663442730903625,0.8412901759147644,0.8412901759147644,0.0,138.35975646972656,162.0,58788.70703125,0.0,2218.19970703125,1.0,279.1589050292969,283.22039794921875,297.44549560546875,301.2586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728769421577454,1.0,0.0,0.0,3.459747076034546,3.4597697257995605,7.986969308149128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.12890625,0.0,1348.484375,1895.4371337890625,0.0,3149.7958984375,0.865502119064331,1.0,0.0,3.0,1.0,0.0
17836440,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9592993259429932,0.5008244514465332,0.4512671530246734,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.6983356475830078,0.5477117896080017,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8766419291496277,0.389858603477478,0.2740163207054138,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.847965657711029,0.3522156178951263,0.335473358631134,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.698243260383606,0.1925193667411804,0.8776761293411255,284.9200439453125,284.95001220703125,299.041748046875,294.43487548828125,297.843994140625,297.201171875,284.9211730957031,1.0,0.5594767928123474,0.467960923910141,0.467960923910141,1.0,1.0,-2.9850616455078125,1.039875864982605,1.9451857805252075,0.3663442730903625,0.8412901759147644,0.8412901759147644,0.0,138.35975646972656,162.0,58788.70703125,0.0,2218.19970703125,1.0,279.1589050292969,283.22039794921875,297.44549560546875,301.2586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728769421577454,1.0,0.0,0.0,3.459747076034546,3.4597697257995605,7.986969308149128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.12890625,0.0,1348.484375,1895.4371337890625,0.0,3149.7958984375,0.865502119064331,1.0,0.0,3.0,1.0,0.0
17836500,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.955047070980072,0.5015299916267395,0.4517146944999695,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.7013553380966187,0.5551577806472778,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8730217218399048,0.3904601335525512,0.2743630409240722,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8448716402053833,0.3530076444149017,0.336165189743042,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6957008838653564,0.1931203305721283,0.8805208206176758,285.0359191894531,284.95001220703125,299.04901123046875,294.4444580078125,297.84832763671875,297.20361328125,285.03839111328125,1.0,0.5631612539291382,0.4677774608135223,0.4677774608135223,1.0,1.0,-2.999207258224488,1.045093059539795,1.9541140794754028,0.3683942556381225,0.9271690845489502,0.9271690845489502,0.0,141.1098175048828,162.0,58384.453125,0.0,2257.29931640625,1.0,279.3974304199219,283.34527587890625,297.40948486328125,301.0855712890625,293.1499938964844,293.1499938964844,279.45001220703125,33263.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668753504753113,1.0,0.0,0.0,3.529310941696167,3.5293331146240234,8.311379815495457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.9970703125,0.0,1383.1971435546875,1895.4371337890625,0.0,3093.498779296875,0.878192663192749,1.0,0.0,3.0,1.0,0.0
17836560,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9495030045509338,0.5023370981216431,0.4525657594203949,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.7036758065223694,0.5651587843894958,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8684059381484985,0.3911649584770202,0.2749343812465668,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8408429622650146,0.3538806736469269,0.3370983004570007,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6922232508659363,0.1937150508165359,0.8838504552841187,285.02642822265625,284.95001220703125,299.0563049316406,294.4540710449219,297.8525390625,297.2063903808594,285.0253601074219,1.0,0.5680127143859863,0.46724534034729,0.46724534034729,1.0,1.0,-3.018056154251098,1.0514564514160156,1.9665995836257928,0.370580792427063,0.9486675262451172,0.9486675262451172,0.0,144.85057067871094,180.0,58893.3046875,0.0,2310.3193359375,1.0,279.4417419433594,283.3299560546875,297.4352722167969,301.17889404296875,293.1499938964844,293.1499938964844,279.1499938964844,32210.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655681610107422,1.0,0.0,0.0,3.621912717819214,3.6219358444213854,8.753248721404816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.9873046875,0.0,1474.0096435546875,1895.4371337890625,0.0,3081.2353515625,0.8961591124534607,1.0,0.0,3.0,1.0,0.0
17836620,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9323628544807434,0.5023073554039001,0.4532485902309418,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.7046804428100586,0.5937595367431641,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8551015257835388,0.3915827870368957,0.2756657302379608,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8290765881538391,0.3548281788825989,0.3385434746742248,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6814522743225098,0.1941708028316497,0.8885835409164429,284.927490234375,284.95001220703125,299.0708923339844,294.4732971191406,297.8550109863281,297.2026672363281,284.9297790527344,1.0,0.580146849155426,0.466181069612503,0.466181069612503,1.0,1.0,-3.0615596771240234,1.0663045644760132,1.9952552318573,0.3759104609489441,0.874778687953949,0.874778687953949,0.0,155.45724487304688,198.0,60388.80859375,0.0,2445.32373046875,1.0,279.1576843261719,283.201904296875,297.5072326660156,301.4147033691406,293.1499938964844,293.1499938964844,279.45001220703125,37060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762341141700745,1.0,0.0,0.0,3.5679738521575928,3.5679972171783447,8.494475878251251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7314453125,0.0,1451.567626953125,1895.4371337890625,0.0,3181.279052734375,0.8882158994674683,1.0,0.0,3.0,1.0,0.0
17836680,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9323628544807434,0.5023073554039001,0.4532485902309418,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.7046804428100586,0.5937595367431641,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8551015257835388,0.3915827870368957,0.2756657302379608,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8290765881538391,0.3548281788825989,0.3385434746742248,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6814522743225098,0.1941708028316497,0.8885835409164429,284.927490234375,284.95001220703125,299.0708923339844,294.4732971191406,297.8550109863281,297.2026672363281,284.9297790527344,1.0,0.580146849155426,0.466181069612503,0.466181069612503,1.0,1.0,-3.0615596771240234,1.0663045644760132,1.9952552318573,0.3759104609489441,0.874778687953949,0.874778687953949,0.0,155.45724487304688,198.0,60388.80859375,0.0,2445.32373046875,1.0,279.1576843261719,283.201904296875,297.5072326660156,301.4147033691406,293.1499938964844,293.1499938964844,279.45001220703125,37060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762341141700745,1.0,0.0,0.0,3.5679738521575928,3.5679972171783447,8.494475878251251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7314453125,0.0,1451.567626953125,1895.4371337890625,0.0,3181.279052734375,0.8882158994674683,1.0,0.0,3.0,1.0,0.0
17836740,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9130797386169434,0.5034555792808533,0.4543597102165222,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.7036176323890686,0.6282805800437927,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8406684994697571,0.3927074670791626,0.2766059339046478,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8157778978347778,0.3562692701816559,0.3401744067668915,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6689046025276184,0.1944800913333892,0.8920497298240662,285.04864501953125,284.95001220703125,299.0855712890625,294.4924621582031,297.8587341308594,297.2005615234375,285.047607421875,1.0,0.5944765210151672,0.465116798877716,0.465116798877716,1.0,1.0,-3.111647367477417,1.083643674850464,2.028003692626953,0.3822023570537567,1.0,1.0,0.0,168.77247619628906,201.0,60689.6640625,0.0,2611.053955078125,1.0,279.4429016113281,283.3202514648437,297.4888916015625,301.3446655273437,293.1499938964844,293.1499938964844,279.1499938964844,31737.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719912767410278,1.0,0.0,0.0,3.7431230545043945,3.743147134780884,9.348921139462618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8037109375,0.0,1606.556396484375,1895.4371337890625,0.0,3141.489013671875,0.9231205582618712,1.0,0.0,3.0,1.0,0.0
17836800,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9130797386169434,0.5034555792808533,0.4543597102165222,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.7036176323890686,0.6282805800437927,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8406684994697571,0.3927074670791626,0.2766059339046478,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8157778978347778,0.3562692701816559,0.3401744067668915,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6689046025276184,0.1944800913333892,0.8920497298240662,285.04864501953125,284.95001220703125,299.0855712890625,294.4924621582031,297.8587341308594,297.2005615234375,285.047607421875,1.0,0.5944765210151672,0.465116798877716,0.465116798877716,1.0,1.0,-3.111647367477417,1.083643674850464,2.028003692626953,0.3822023570537567,1.0,1.0,0.0,168.77247619628906,201.0,60689.6640625,0.0,2611.053955078125,1.0,279.4429016113281,283.3202514648437,297.4888916015625,301.3446655273437,293.1499938964844,293.1499938964844,279.1499938964844,31737.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719912767410278,1.0,0.0,0.0,3.7431230545043945,3.743147134780884,9.348921139462618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8037109375,0.0,1606.556396484375,1895.4371337890625,0.0,3141.489013671875,0.9231205582618712,1.0,0.0,3.0,1.0,0.0
