time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8996649980545044,0.5029717683792114,0.4547257721424103,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6998991966247559,0.6553511619567871,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8302058577537537,0.39284548163414,0.2771965861320495,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8054881691932678,0.3568874001502991,0.3413765430450439,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6593461036682129,0.1939574778079986,0.8925891518592834,284.91278076171875,284.95001220703125,299.1004333496094,294.511474609375,297.8548583984375,297.189453125,284.914306640625,1.0,0.6048288941383362,0.463072121143341,0.463072121143341,1.0,1.0,-3.147465705871582,1.093090534210205,2.054375171661377,0.3841980695724487,0.9069790840148926,0.9069790840148926,0.0,179.56365966796875,204.0,62241.48828125,0.0,2739.428955078125,1.0,279.15728759765625,283.15606689453125,297.55224609375,301.5838317871094,293.1499938964844,293.1499938964844,278.8500061035156,36780.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840652704238892,1.0,0.0,0.0,3.7192366123199454,3.719261407852173,9.229982538272452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.75,0.0,1617.5179443359375,1895.4371337890625,0.0,3254.665771484375,0.9213122129440308,1.0,0.0,3.0,1.0,0.0
17836920,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8996649980545044,0.5029717683792114,0.4547257721424103,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6998991966247559,0.6553511619567871,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8302058577537537,0.39284548163414,0.2771965861320495,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8054881691932678,0.3568874001502991,0.3413765430450439,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6593461036682129,0.1939574778079986,0.8925891518592834,284.91278076171875,284.95001220703125,299.1004333496094,294.511474609375,297.8548583984375,297.189453125,284.914306640625,1.0,0.6048288941383362,0.463072121143341,0.463072121143341,1.0,1.0,-3.147465705871582,1.093090534210205,2.054375171661377,0.3841980695724487,0.9069790840148926,0.9069790840148926,0.0,179.56365966796875,204.0,62241.48828125,0.0,2739.428955078125,1.0,279.15728759765625,283.15606689453125,297.55224609375,301.5838317871094,293.1499938964844,293.1499938964844,278.8500061035156,36780.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840652704238892,1.0,0.0,0.0,3.7192366123199454,3.719261407852173,9.229982538272452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.75,0.0,1617.5179443359375,1895.4371337890625,0.0,3254.665771484375,0.9213122129440308,1.0,0.0,3.0,1.0,0.0
17836980,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8857154846191406,0.5021395087242126,0.4543241560459137,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9910959601402284,0.6969486474990845,0.6609811782836914,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8188914656639099,0.392658919095993,0.2773666381835937,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7937973141670227,0.3571557998657226,0.3420611321926117,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6489542722702026,0.1929360479116439,0.8902866244316101,284.8868408203125,284.95001220703125,299.115478515625,294.5302124023437,297.84796142578125,297.175048828125,284.8879089355469,1.0,0.6114259362220764,0.461027443408966,0.461027443408966,1.0,1.0,-3.152510404586792,1.090364694595337,2.062145709991455,0.380674660205841,0.832535982131958,0.832535982131958,0.0,190.5184326171875,207.0,62446.83203125,0.0,2808.0634765625,1.0,278.8586120605469,283.1069641113281,297.54986572265625,301.6210632324219,293.1499938964844,293.1499938964844,279.1499938964844,40319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906952738761902,1.0,0.0,0.0,3.5118517875671387,3.51187515258789,8.229351919908368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7421875,0.0,1415.92919921875,1895.4371337890625,0.0,3316.708984375,0.8785072565078735,1.0,0.0,3.0,1.0,0.0
17837040,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8857154846191406,0.5021395087242126,0.4543241560459137,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9910959601402284,0.6969486474990845,0.6609811782836914,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8188914656639099,0.392658919095993,0.2773666381835937,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7937973141670227,0.3571557998657226,0.3420611321926117,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6489542722702026,0.1929360479116439,0.8902866244316101,284.8868408203125,284.95001220703125,299.115478515625,294.5302124023437,297.84796142578125,297.175048828125,284.8879089355469,1.0,0.6114259362220764,0.461027443408966,0.461027443408966,1.0,1.0,-3.152510404586792,1.090364694595337,2.062145709991455,0.380674660205841,0.832535982131958,0.832535982131958,0.0,190.5184326171875,207.0,62446.83203125,0.0,2808.0634765625,1.0,278.8586120605469,283.1069641113281,297.54986572265625,301.6210632324219,293.1499938964844,293.1499938964844,279.1499938964844,40319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906952738761902,1.0,0.0,0.0,3.5118517875671387,3.51187515258789,8.229351919908368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7421875,0.0,1415.92919921875,1895.4371337890625,0.0,3316.708984375,0.8785072565078735,1.0,0.0,3.0,1.0,0.0
17837100,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.880747377872467,0.5024831891059875,0.4544769823551178,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9865713715553284,0.6973329186439514,0.6609069108963013,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8147546052932739,0.3930443823337555,0.2775984704494476,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7895954251289368,0.3576469421386719,0.3425237536430359,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6451417803764343,0.1926635056734085,0.8892707228660583,285.0058288574219,284.95001220703125,299.12310791015625,294.5394287109375,297.8471374511719,297.1719665527344,285.0069274902344,1.0,0.6136573553085327,0.4600051045417785,0.4600051045417785,1.0,1.0,-3.1517465114593506,1.087701678276062,2.064044713973999,0.3784110248088836,0.9107100367546082,0.9107100367546082,0.0,194.7941436767578,207.0,61652.16796875,0.0,2829.942626953125,1.0,279.0982666015625,283.2396545410156,297.5019836425781,301.4027099609375,293.1499938964844,293.1499938964844,279.1499938964844,34763.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837940692901611,1.0,0.0,0.0,3.553871393203736,3.55389404296875,8.427459761151113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4228515625,0.0,1419.81787109375,1895.4371337890625,0.0,3252.1259765625,0.8849020600318909,1.0,0.0,3.0,1.0,0.0
17837160,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8777239918708801,0.5029416084289551,0.4550154507160187,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9837523102760316,0.6981717944145203,0.661666750907898,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8122017979621887,0.3935545086860657,0.2780293822288513,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7870647311210632,0.3582432568073272,0.343187540769577,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6427298784255981,0.1925470829010009,0.8890503644943237,284.9916076660156,284.95001220703125,299.1307983398437,294.5485534667969,297.8481140136719,297.1708679199219,284.9906616210937,1.0,0.6156781911849976,0.4592885076999664,0.4592885076999664,1.0,1.0,-3.154356002807617,1.0870198011398315,2.067336082458496,0.3771526515483856,0.9177266955375672,0.9177266955375672,0.0,197.8704833984375,210.0,61774.00390625,0.0,2851.826171875,1.0,279.1419677734375,283.227783203125,297.5199890136719,301.4634094238281,293.1499938964844,293.1499938964844,278.8500061035156,33920.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811320066452026,1.0,0.0,0.0,3.6142094135284415,3.6142327785491934,8.716054367141624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.6806640625,0.0,1478.306640625,1895.4371337890625,0.0,3227.188232421875,0.8955830931663513,1.0,0.0,3.0,1.0,0.0
17837220,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8719136118888855,0.5024421215057373,0.4550691246986389,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.978579580783844,0.6991004347801208,0.6628790497779846,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8073320388793945,0.3937408030033111,0.2784557938575744,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7824451923370361,0.358797937631607,0.3440670371055603,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6384895443916321,0.1920972317457199,0.8882648944854736,284.9136657714844,284.95001220703125,299.1464538574219,294.5664367675781,297.8471069335937,297.1642150878906,284.91412353515625,1.0,0.6189200282096863,0.4578552842140198,0.4578552842140198,1.0,1.0,-3.1565096378326416,1.0845301151275637,2.071979522705078,0.3743070065975189,0.8419328331947327,0.8419328331947327,0.0,203.3216247558593,213.0,62288.6484375,0.0,2885.60302734375,1.0,278.8586730957031,283.1313781738281,297.57769775390625,301.6231994628906,293.1499938964844,293.1499938964844,279.1499938964844,38588.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870715498924255,1.0,0.0,0.0,3.484628438949585,3.484651565551758,8.102261972453562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2900390625,0.0,1375.3388671875,1895.4371337890625,0.0,3282.810302734375,0.8709508180618286,1.0,0.0,3.0,1.0,0.0
17837280,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8719136118888855,0.5024421215057373,0.4550691246986389,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.978579580783844,0.6991004347801208,0.6628790497779846,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8073320388793945,0.3937408030033111,0.2784557938575744,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7824451923370361,0.358797937631607,0.3440670371055603,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6384895443916321,0.1920972317457199,0.8882648944854736,284.9136657714844,284.95001220703125,299.1464538574219,294.5664367675781,297.8471069335937,297.1642150878906,284.91412353515625,1.0,0.6189200282096863,0.4578552842140198,0.4578552842140198,1.0,1.0,-3.1565096378326416,1.0845301151275637,2.071979522705078,0.3743070065975189,0.8419328331947327,0.8419328331947327,0.0,203.3216247558593,213.0,62288.6484375,0.0,2885.60302734375,1.0,278.8586730957031,283.1313781738281,297.57769775390625,301.6231994628906,293.1499938964844,293.1499938964844,279.1499938964844,38588.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870715498924255,1.0,0.0,0.0,3.484628438949585,3.484651565551758,8.102261972453562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2900390625,0.0,1375.3388671875,1895.4371337890625,0.0,3282.810302734375,0.8709508180618286,1.0,0.0,3.0,1.0,0.0
17837340,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.86834716796875,0.5030298829078674,0.4554923772811889,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9755125045776368,0.7012755274772644,0.6647908091545105,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8043142557144165,0.3946298062801361,0.2790488302707672,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7797570824623108,0.3599157035350799,0.3451181948184967,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6358575820922852,0.1920970231294632,0.8883633017539978,285.0019836425781,284.95001220703125,299.1624755859375,294.583740234375,297.8505859375,297.1640625,285.0008239746094,1.0,0.6216780543327332,0.4564220905303955,0.4564220905303955,1.0,1.0,-3.161405086517334,1.0830971002578735,2.078307867050171,0.3717021942138672,0.9274258613586426,0.9274258613586426,0.0,207.19908142089844,216.0,61821.62890625,0.0,2916.6171875,1.0,279.1413269042969,283.235107421875,297.5609130859375,301.50396728515625,293.1499938964844,293.1499938964844,278.8500061035156,33249.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790162801742554,1.0,0.0,0.0,3.610590934753418,3.610614061355591,8.698610827195807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.34765625,0.0,1469.40478515625,1895.4371337890625,0.0,3207.361083984375,0.8944069743156433,1.0,0.0,3.0,1.0,0.0
17837400,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.86834716796875,0.5030298829078674,0.4554923772811889,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9755125045776368,0.7012755274772644,0.6647908091545105,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8043142557144165,0.3946298062801361,0.2790488302707672,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7797570824623108,0.3599157035350799,0.3451181948184967,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6358575820922852,0.1920970231294632,0.8883633017539978,285.0019836425781,284.95001220703125,299.1624755859375,294.583740234375,297.8505859375,297.1640625,285.0008239746094,1.0,0.6216780543327332,0.4564220905303955,0.4564220905303955,1.0,1.0,-3.161405086517334,1.0830971002578735,2.078307867050171,0.3717021942138672,0.9274258613586426,0.9274258613586426,0.0,207.19908142089844,216.0,61821.62890625,0.0,2916.6171875,1.0,279.1413269042969,283.235107421875,297.5609130859375,301.50396728515625,293.1499938964844,293.1499938964844,278.8500061035156,33249.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790162801742554,1.0,0.0,0.0,3.610590934753418,3.610614061355591,8.698610827195807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.34765625,0.0,1469.40478515625,1895.4371337890625,0.0,3207.361083984375,0.8944069743156433,1.0,0.0,3.0,1.0,0.0
17837460,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8644179105758667,0.5022574663162231,0.4552455246448517,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9721619486808776,0.7023694515228271,0.6662078499794006,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8010426163673401,0.3947170972824096,0.2793696820735931,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7769030332565308,0.3604247570037842,0.345903992652893,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6332385540008545,0.1918332427740097,0.8883163332939148,284.912353515625,284.95001220703125,299.17889404296875,294.6003723144531,297.8512878417969,297.1591491699219,284.91290283203125,1.0,0.6241164803504944,0.455240786075592,0.455240786075592,1.0,1.0,-3.164093255996704,1.081348180770874,2.08274507522583,0.3694207966327667,0.8459659218788147,0.8459659218788147,0.0,211.06658935546875,219.0,62437.2109375,0.0,2943.06787109375,1.0,278.8586120605469,283.1270751953125,297.61700439453125,301.6727905273437,293.1499938964844,293.1499938964844,279.1499938964844,38348.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861005306243896,1.0,0.0,0.0,3.4962968826293945,3.4963197708129883,8.1566139442657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.775390625,0.0,1385.6259765625,1895.4371337890625,0.0,3273.721923828125,0.8732820153236389,1.0,0.0,3.0,1.0,0.0
17837520,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8644179105758667,0.5022574663162231,0.4552455246448517,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9721619486808776,0.7023694515228271,0.6662078499794006,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8010426163673401,0.3947170972824096,0.2793696820735931,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7769030332565308,0.3604247570037842,0.345903992652893,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6332385540008545,0.1918332427740097,0.8883163332939148,284.912353515625,284.95001220703125,299.17889404296875,294.6003723144531,297.8512878417969,297.1591491699219,284.91290283203125,1.0,0.6241164803504944,0.455240786075592,0.455240786075592,1.0,1.0,-3.164093255996704,1.081348180770874,2.08274507522583,0.3694207966327667,0.8459659218788147,0.8459659218788147,0.0,211.06658935546875,219.0,62437.2109375,0.0,2943.06787109375,1.0,278.8586120605469,283.1270751953125,297.61700439453125,301.6727905273437,293.1499938964844,293.1499938964844,279.1499938964844,38348.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861005306243896,1.0,0.0,0.0,3.4962968826293945,3.4963197708129883,8.1566139442657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.775390625,0.0,1385.6259765625,1895.4371337890625,0.0,3273.721923828125,0.8732820153236389,1.0,0.0,3.0,1.0,0.0
17837580,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8617202639579773,0.5026432275772095,0.4554373621940613,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9699801206588744,0.7045769691467285,0.668129563331604,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7988396286964417,0.3955293297767639,0.2798778414726257,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7750523686408997,0.361502468585968,0.3468803167343139,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6313758492469788,0.1919162571430206,0.8887203931808472,285.00128173828125,284.95001220703125,299.1958312988281,294.6162109375,297.85595703125,297.1598815917969,285.00030517578125,1.0,0.6264273524284363,0.4540594518184662,0.4540594518184662,1.0,1.0,-3.168897867202759,1.0804334878921509,2.0884642601013184,0.3673099279403686,0.9312312602996826,0.9312312602996826,0.0,214.15655517578125,222.0,61975.6640625,0.0,2969.787109375,1.0,279.14129638671875,283.2314758300781,297.5961608886719,301.55035400390625,293.1499938964844,293.1499938964844,278.8500061035156,33223.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785786628723145,1.0,0.0,0.0,3.622547626495361,3.622570991516113,8.756317697589111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.716796875,0.0,1482.2232666015625,1895.4371337890625,0.0,3203.259033203125,0.8971126675605774,1.0,0.0,3.0,1.0,0.0
17837640,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8617202639579773,0.5026432275772095,0.4554373621940613,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9699801206588744,0.7045769691467285,0.668129563331604,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7988396286964417,0.3955293297767639,0.2798778414726257,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7750523686408997,0.361502468585968,0.3468803167343139,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6313758492469788,0.1919162571430206,0.8887203931808472,285.00128173828125,284.95001220703125,299.1958312988281,294.6162109375,297.85595703125,297.1598815917969,285.00030517578125,1.0,0.6264273524284363,0.4540594518184662,0.4540594518184662,1.0,1.0,-3.168897867202759,1.0804334878921509,2.0884642601013184,0.3673099279403686,0.9312312602996826,0.9312312602996826,0.0,214.15655517578125,222.0,61975.6640625,0.0,2969.787109375,1.0,279.14129638671875,283.2314758300781,297.5961608886719,301.55035400390625,293.1499938964844,293.1499938964844,278.8500061035156,33223.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785786628723145,1.0,0.0,0.0,3.622547626495361,3.622570991516113,8.756317697589111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.716796875,0.0,1482.2232666015625,1895.4371337890625,0.0,3203.259033203125,0.8971126675605774,1.0,0.0,3.0,1.0,0.0
17837700,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8603339195251465,0.5022483468055725,0.455466091632843,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.968847155570984,0.7051718831062317,0.6690407395362854,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7977291345596313,0.3956019580364227,0.2801257371902466,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7741253972053528,0.3617859184741974,0.347368061542511,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6304831504821777,0.191843181848526,0.8890933394432068,284.8763122558594,284.95001220703125,299.2044677734375,294.6238098144531,297.8570251464844,297.1582946777344,284.8746032714844,1.0,0.6275877952575684,0.4534687995910644,0.4534687995910644,1.0,1.0,-3.1713666915893555,1.0799860954284668,2.0913805961608887,0.3663601875305176,0.8446600437164307,0.8446600437164307,0.0,215.7365264892578,222.0,62820.7421875,0.0,2983.49560546875,1.0,278.8983764648437,283.0904541015625,297.6546936035156,301.7769775390625,293.1499938964844,293.1499938964844,278.8500061035156,37788.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844483494758606,1.0,0.0,0.0,3.5849649906158447,3.584988832473755,8.5755726786374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.6240234375,0.0,1475.1531982421875,1895.4371337890625,0.0,3258.25341796875,0.8897360563278198,1.0,0.0,3.0,1.0,0.0
17837760,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8583130240440369,0.501707911491394,0.4550310373306274,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9671050310134888,0.7056659460067749,0.6695394515991211,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7960565686225891,0.3955576717853546,0.2801473438739776,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7726945281028748,0.3619728088378906,0.3476178646087646,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.62920081615448,0.1916877627372741,0.8888115286827087,284.9101867675781,284.95001220703125,299.2132873535156,294.63116455078125,297.8573913574219,297.1557006835937,284.911376953125,1.0,0.6286116242408752,0.4528710842132568,0.4528710842132568,1.0,1.0,-3.1714322566986084,1.0785986185073853,2.0928337574005127,0.3649649620056152,0.8478517532348633,0.8478517532348633,0.0,217.60891723632807,225.0,62579.5859375,0.0,2993.77294921875,1.0,278.8582458496094,283.1224365234375,297.6492614746094,301.71600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38489.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858751058578491,1.0,0.0,0.0,3.5071475505828857,3.5071706771850586,8.207319979192107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5830078125,0.0,1397.870849609375,1895.4371337890625,0.0,3271.611572265625,0.8758111000061035,1.0,0.0,3.0,1.0,0.0
17837820,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8558771014213562,0.5019569396972656,0.4550815522670746,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9651795625686646,0.7078730463981628,0.6714444756507874,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7941120862960815,0.396329253911972,0.2806148827075958,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7711045145988464,0.3630197942256927,0.3485516309738159,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.627569317817688,0.1917846798896789,0.8892465829849243,285.0010070800781,284.95001220703125,299.2313232421875,294.6451416015625,297.86260986328125,297.1568298339844,285.0000305175781,1.0,0.6307662129402161,0.4516755938529968,0.4516755938529968,1.0,1.0,-3.1759841442108154,1.0775182247161863,2.098465919494629,0.3627530634403229,0.9338421821594238,0.9338421821594238,0.0,220.48622131347656,228.0,62111.328125,0.0,3018.93994140625,1.0,279.1413879394531,283.2279968261719,297.6255187988281,301.5894470214844,293.1499938964844,293.1499938964844,278.8500061035156,33254.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784054517745972,1.0,0.0,0.0,3.63362979888916,3.633653163909912,8.809974474388582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0126953125,0.0,1494.5794677734375,1895.4371337890625,0.0,3201.635498046875,0.8996322154998779,1.0,0.0,3.0,1.0,0.0
17837880,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8558771014213562,0.5019569396972656,0.4550815522670746,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9651795625686646,0.7078730463981628,0.6714444756507874,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7941120862960815,0.396329253911972,0.2806148827075958,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7711045145988464,0.3630197942256927,0.3485516309738159,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.627569317817688,0.1917846798896789,0.8892465829849243,285.0010070800781,284.95001220703125,299.2313232421875,294.6451416015625,297.86260986328125,297.1568298339844,285.0000305175781,1.0,0.6307662129402161,0.4516755938529968,0.4516755938529968,1.0,1.0,-3.1759841442108154,1.0775182247161863,2.098465919494629,0.3627530634403229,0.9338421821594238,0.9338421821594238,0.0,220.48622131347656,228.0,62111.328125,0.0,3018.93994140625,1.0,279.1413879394531,283.2279968261719,297.6255187988281,301.5894470214844,293.1499938964844,293.1499938964844,278.8500061035156,33254.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784054517745972,1.0,0.0,0.0,3.63362979888916,3.633653163909912,8.809974474388582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.0126953125,0.0,1494.5794677734375,1895.4371337890625,0.0,3201.635498046875,0.8996322154998779,1.0,0.0,3.0,1.0,0.0
17837940,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8526698350906372,0.5008853673934937,0.4545516967773437,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.962455153465271,0.7089431881904602,0.672838032245636,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7915195226669312,0.396314799785614,0.2808533608913421,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.768939197063446,0.3634520471096039,0.3492524027824402,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6255539059638977,0.1915564686059951,0.8893392086029053,284.9093933105469,284.95001220703125,299.25,294.65802001953125,297.8646240234375,297.1530456542969,284.9106140136719,1.0,0.63284832239151,0.4504801332950592,0.4504801332950592,1.0,1.0,-3.1782708168029785,1.0755374431610107,2.102733373641968,0.360349178314209,0.8495569229125977,0.8495569229125977,0.0,223.8270568847656,231.0,62707.67578125,0.0,3041.886474609375,1.0,278.85791015625,283.11834716796875,297.67626953125,301.75201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38527.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857365846633911,1.0,0.0,0.0,3.517289161682129,3.517312526702881,8.254855288214458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.98046875,0.0,1408.6971435546875,1895.4371337890625,0.0,3270.315185546875,0.8781239986419678,1.0,0.0,3.0,1.0,0.0
17838000,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8526698350906372,0.5008853673934937,0.4545516967773437,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.962455153465271,0.7089431881904602,0.672838032245636,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7915195226669312,0.396314799785614,0.2808533608913421,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.768939197063446,0.3634520471096039,0.3492524027824402,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6255539059638977,0.1915564686059951,0.8893392086029053,284.9093933105469,284.95001220703125,299.25,294.65802001953125,297.8646240234375,297.1530456542969,284.9106140136719,1.0,0.63284832239151,0.4504801332950592,0.4504801332950592,1.0,1.0,-3.1782708168029785,1.0755374431610107,2.102733373641968,0.360349178314209,0.8495569229125977,0.8495569229125977,0.0,223.8270568847656,231.0,62707.67578125,0.0,3041.886474609375,1.0,278.85791015625,283.11834716796875,297.67626953125,301.75201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38527.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857365846633911,1.0,0.0,0.0,3.517289161682129,3.517312526702881,8.254855288214458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.98046875,0.0,1408.6971435546875,1895.4371337890625,0.0,3270.315185546875,0.8781239986419678,1.0,0.0,3.0,1.0,0.0
17838060,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8503437638282776,0.5010094046592712,0.454485148191452,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9606276154518129,0.7111412882804871,0.6747289299964905,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7896912097930908,0.3970522582530975,0.2812931835651397,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7674635648727417,0.3644664287567138,0.3501507937908172,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6240130662918091,0.1916494965553283,0.8897443413734436,285.001220703125,284.95001220703125,299.26904296875,294.6702880859375,297.8702697753906,297.15435791015625,285.000244140625,1.0,0.6349267363548279,0.4493369460105896,0.4493369460105896,1.0,1.0,-3.1825530529022217,1.0744383335113523,2.108114719390869,0.3582217991352081,0.9360424876213074,0.9360424876213074,0.0,226.64454650878903,234.0,62220.234375,0.0,3066.272705078125,1.0,279.1414489746094,283.2250366210937,297.6505126953125,301.6222229003906,293.1499938964844,293.1499938964844,278.8500061035156,33278.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782281279563904,1.0,0.0,0.0,3.642711639404297,3.642735004425049,8.8540684828331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.5703125,0.0,1504.7501220703125,1895.4371337890625,0.0,3199.97314453125,0.9016937613487244,1.0,0.0,3.0,1.0,0.0
17838120,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8503437638282776,0.5010094046592712,0.454485148191452,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9606276154518129,0.7111412882804871,0.6747289299964905,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7896912097930908,0.3970522582530975,0.2812931835651397,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7674635648727417,0.3644664287567138,0.3501507937908172,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6240130662918091,0.1916494965553283,0.8897443413734436,285.001220703125,284.95001220703125,299.26904296875,294.6702880859375,297.8702697753906,297.15435791015625,285.000244140625,1.0,0.6349267363548279,0.4493369460105896,0.4493369460105896,1.0,1.0,-3.1825530529022217,1.0744383335113523,2.108114719390869,0.3582217991352081,0.9360424876213074,0.9360424876213074,0.0,226.64454650878903,234.0,62220.234375,0.0,3066.272705078125,1.0,279.1414489746094,283.2250366210937,297.6505126953125,301.6222229003906,293.1499938964844,293.1499938964844,278.8500061035156,33278.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782281279563904,1.0,0.0,0.0,3.642711639404297,3.642735004425049,8.8540684828331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.5703125,0.0,1504.7501220703125,1895.4371337890625,0.0,3199.97314453125,0.9016937613487244,1.0,0.0,3.0,1.0,0.0
17838180,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8472509980201721,0.4998113214969635,0.4538432657718658,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.957972526550293,0.712188720703125,0.6761044859886169,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7872106432914734,0.3969987630844116,0.2815057337284088,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7654091715812683,0.3648596405982971,0.3508166074752807,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6220714449882507,0.1914127171039581,0.8898043632507324,284.9087219238281,284.95001220703125,299.2881164550781,294.6825561523437,297.87261962890625,297.1508483886719,284.90997314453125,1.0,0.6369478702545166,0.4481937885284424,0.4481937885284424,1.0,1.0,-3.1845715045928955,1.0724478960037231,2.112123489379883,0.3559203445911407,0.8509743809700012,0.8509743809700012,0.0,229.95474243164065,222.0,62814.44140625,0.0,3088.55810546875,1.0,278.8578186035156,283.11456298828125,297.700439453125,301.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38551.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854801058769226,1.0,0.0,0.0,3.526263475418091,3.5262868404388428,8.297033105009177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.962890625,0.0,1418.2607421875,1895.4371337890625,0.0,3267.91357421875,0.8801221251487732,1.0,0.0,3.0,1.0,0.0
17838240,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8472509980201721,0.4998113214969635,0.4538432657718658,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.957972526550293,0.712188720703125,0.6761044859886169,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7872106432914734,0.3969987630844116,0.2815057337284088,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7654091715812683,0.3648596405982971,0.3508166074752807,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6220714449882507,0.1914127171039581,0.8898043632507324,284.9087219238281,284.95001220703125,299.2881164550781,294.6825561523437,297.87261962890625,297.1508483886719,284.90997314453125,1.0,0.6369478702545166,0.4481937885284424,0.4481937885284424,1.0,1.0,-3.1845715045928955,1.0724478960037231,2.112123489379883,0.3559203445911407,0.8509743809700012,0.8509743809700012,0.0,229.95474243164065,222.0,62814.44140625,0.0,3088.55810546875,1.0,278.8578186035156,283.11456298828125,297.700439453125,301.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38551.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854801058769226,1.0,0.0,0.0,3.526263475418091,3.5262868404388428,8.297033105009177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.962890625,0.0,1418.2607421875,1895.4371337890625,0.0,3267.91357421875,0.8801221251487732,1.0,0.0,3.0,1.0,0.0
17838300,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8479183912277222,0.4997543096542358,0.4534522593021393,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9594109058380128,0.7132264971733093,0.6767421960830688,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7881322503089905,0.3972950577735901,0.2815319001674652,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7664157748222351,0.365303635597229,0.3510347604751587,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6225876212120056,0.1914131790399551,0.8891793489456177,285.01806640625,284.95001220703125,299.29766845703125,294.6886291503906,297.8750305175781,297.1510009765625,285.0191650390625,1.0,0.6360788941383362,0.4476221799850464,0.4476221799850464,1.0,1.0,-3.1844074726104736,1.0710068941116333,2.11340069770813,0.3545125424861908,0.9284355640411376,0.9284355640411376,0.0,228.86404418945312,222.0,62105.51953125,0.0,3082.293701171875,1.0,279.09881591796875,283.2373352050781,297.6571960449219,301.5842590332031,293.1499938964844,293.1499938964844,279.1499938964844,33865.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796228170394897,1.0,0.0,0.0,3.582273483276367,3.58229660987854,8.562701054870558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.40625,0.0,1443.4444580078125,1895.4371337890625,0.0,3213.0458984375,0.8902585506439209,1.0,0.0,3.0,1.0,0.0
17838360,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8503347039222717,0.4998343884944916,0.453420877456665,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.96286141872406,0.7143818736076355,0.6777153611183167,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7907381057739258,0.3977175652980804,0.2817295491695404,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7689907550811768,0.3658522963523865,0.3514219224452972,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6242918372154236,0.1915112733840942,0.8889509439468384,285.0003662109375,284.95001220703125,299.3072509765625,294.6947021484375,297.8782958984375,297.1523742675781,284.9987487792969,1.0,0.6346774697303772,0.4470632374286651,0.4470632374286651,1.0,1.0,-3.185967445373535,1.0702468156814575,2.115720510482788,0.3534159660339355,0.9368997812271118,0.9368997812271118,0.0,226.05419921875,210.0,62280.98828125,0.0,3070.349853515625,1.0,279.1422424316406,283.22125244140625,297.67364501953125,301.6504821777344,293.1499938964844,293.1499938964844,278.8500061035156,33259.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778195381164551,1.0,0.0,0.0,3.6511001586914062,3.651123762130737,8.89489399469312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.3837890625,0.0,1513.8836669921875,1895.4371337890625,0.0,3196.14306640625,0.9033610820770264,1.0,0.0,3.0,1.0,0.0
17838420,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8560934066772461,0.4986012279987335,0.452348917722702,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.970790445804596,0.715459406375885,0.6787050366401672,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7969790101051331,0.3976988494396209,0.2816557884216308,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7752224206924438,0.3662717044353485,0.3516920804977417,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6284685134887695,0.191336840391159,0.887276291847229,284.9067077636719,284.95001220703125,299.326416015625,294.706787109375,297.8810729980469,297.1497497558594,284.9079895019531,1.0,0.6303487420082092,0.4459453821182251,0.4459453821182251,1.0,1.0,-3.184099674224853,1.0668164491653442,2.11728310585022,0.3505597710609436,0.8498221635818481,0.8498221635818481,0.0,218.7528076171875,198.0,62793.72265625,0.0,3026.72021484375,1.0,278.8577880859375,283.1115417480469,297.72344970703125,301.8069763183594,293.1499938964844,293.1499938964844,279.1499938964844,38695.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848698735237122,1.0,0.0,0.0,3.5274696350097656,3.5274930000305176,8.302710057250806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7509765625,0.0,1420.5648193359375,1895.4371337890625,0.0,3262.200439453125,0.880491316318512,1.0,0.0,3.0,1.0,0.0
17838480,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8560934066772461,0.4986012279987335,0.452348917722702,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.970790445804596,0.715459406375885,0.6787050366401672,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7969790101051331,0.3976988494396209,0.2816557884216308,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7752224206924438,0.3662717044353485,0.3516920804977417,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6284685134887695,0.191336840391159,0.887276291847229,284.9067077636719,284.95001220703125,299.326416015625,294.706787109375,297.8810729980469,297.1497497558594,284.9079895019531,1.0,0.6303487420082092,0.4459453821182251,0.4459453821182251,1.0,1.0,-3.184099674224853,1.0668164491653442,2.11728310585022,0.3505597710609436,0.8498221635818481,0.8498221635818481,0.0,218.7528076171875,198.0,62793.72265625,0.0,3026.72021484375,1.0,278.8577880859375,283.1115417480469,297.72344970703125,301.8069763183594,293.1499938964844,293.1499938964844,279.1499938964844,38695.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848698735237122,1.0,0.0,0.0,3.5274696350097656,3.5274930000305176,8.302710057250806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7509765625,0.0,1420.5648193359375,1895.4371337890625,0.0,3262.200439453125,0.880491316318512,1.0,0.0,3.0,1.0,0.0
17838540,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8651250600814819,0.4986312091350555,0.4517122507095337,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9814322590827942,0.7177296876907349,0.6801524758338928,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8062021732330322,0.3984949886798858,0.2817598581314087,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7843774557113647,0.3673338592052459,0.3521266877651214,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.634711742401123,0.1915426403284073,0.8857778310775757,284.9986267089844,284.95001220703125,299.3456420898437,294.7186889648437,297.88739013671875,297.15234375,284.9970397949219,1.0,0.6249098181724548,0.444827526807785,0.444827526807785,1.0,1.0,-3.183912992477417,1.0640336275100708,2.1198792457580566,0.3477524518966675,0.9349355697631836,0.9349355697631836,0.0,208.93638610839844,186.0,62226.0703125,0.0,2973.01806640625,1.0,279.1423034667969,283.2190856933594,297.69647216796875,301.6708068847656,293.1499938964844,293.1499938964844,278.8500061035156,33352.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769254088401794,1.0,0.0,0.0,3.649707794189453,3.649731397628784,8.888112006388837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4287109375,0.0,1513.0341796875,1895.4371337890625,0.0,3187.7607421875,0.9030371904373168,1.0,0.0,3.0,1.0,0.0
17838600,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8651250600814819,0.4986312091350555,0.4517122507095337,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9814322590827942,0.7177296876907349,0.6801524758338928,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8062021732330322,0.3984949886798858,0.2817598581314087,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7843774557113647,0.3673338592052459,0.3521266877651214,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.634711742401123,0.1915426403284073,0.8857778310775757,284.9986267089844,284.95001220703125,299.3456420898437,294.7186889648437,297.88739013671875,297.15234375,284.9970397949219,1.0,0.6249098181724548,0.444827526807785,0.444827526807785,1.0,1.0,-3.183912992477417,1.0640336275100708,2.1198792457580566,0.3477524518966675,0.9349355697631836,0.9349355697631836,0.0,208.93638610839844,186.0,62226.0703125,0.0,2973.01806640625,1.0,279.1423034667969,283.2190856933594,297.69647216796875,301.6708068847656,293.1499938964844,293.1499938964844,278.8500061035156,33352.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769254088401794,1.0,0.0,0.0,3.649707794189453,3.649731397628784,8.888112006388837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4287109375,0.0,1513.0341796875,1895.4371337890625,0.0,3187.7607421875,0.9030371904373168,1.0,0.0,3.0,1.0,0.0
17838660,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8753128051757812,0.4973949491977691,0.4505218863487243,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.992043137550354,0.7188758850097656,0.6810846924781799,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8160475492477417,0.3985415995121002,0.2816433608531952,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7946926355361938,0.3678140342235565,0.3523345589637756,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6419230103492737,0.1914702504873275,0.8839952349662781,284.9070129394531,284.95001220703125,299.3648986816406,294.73046875,297.8909606933594,297.15069580078125,284.90826416015625,1.0,0.6188154220581055,0.4438014924526214,0.4438014924526214,1.0,1.0,-3.181576728820801,1.0606346130371094,2.1209423542022705,0.3449532687664032,0.8488739728927612,0.8488739728927612,0.0,198.5301513671875,174.0,62722.58984375,0.0,2911.642578125,1.0,278.8578186035156,283.1114807128906,297.746337890625,301.82568359375,293.1499938964844,293.1499938964844,279.1499938964844,38730.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838142156600952,1.0,0.0,0.0,3.5235841274261475,3.5236074924468994,8.284429782179359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.60546875,0.0,1416.7408447265625,1895.4371337890625,0.0,3252.314453125,0.879672110080719,1.0,0.0,3.0,1.0,0.0
