time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8753128051757812,0.4973949491977691,0.4505218863487243,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.992043137550354,0.7188758850097656,0.6810846924781799,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8160475492477417,0.3985415995121002,0.2816433608531952,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7946926355361938,0.3678140342235565,0.3523345589637756,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6419230103492737,0.1914702504873275,0.8839952349662781,284.9070129394531,284.95001220703125,299.3648986816406,294.73046875,297.8909606933594,297.15069580078125,284.90826416015625,1.0,0.6188154220581055,0.4438014924526214,0.4438014924526214,1.0,1.0,-3.181576728820801,1.0606346130371094,2.1209423542022705,0.3449532687664032,0.8488739728927612,0.8488739728927612,0.0,198.5301513671875,174.0,62722.58984375,0.0,2911.642578125,1.0,278.8578186035156,283.1114807128906,297.746337890625,301.82568359375,293.1499938964844,293.1499938964844,279.1499938964844,38730.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838142156600952,1.0,0.0,0.0,3.5235841274261475,3.5236074924468994,8.284429782179359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.60546875,0.0,1416.7408447265625,1895.4371337890625,0.0,3252.314453125,0.879672110080719,1.0,0.0,3.0,1.0,0.0
17838780,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8867133855819702,0.4973606169223785,0.4498543441295624,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7213879823684692,0.6763073205947876,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8263202905654907,0.3993527293205261,0.2817727327346802,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8058847784996033,0.3688923716545105,0.3528014123439789,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6499770283699036,0.1917353868484497,0.8828210234642029,284.99493408203125,284.95001220703125,299.3842163085937,294.7420349121094,297.8973388671875,297.1535949707031,284.99298095703125,1.0,0.6120211482048035,0.4427754878997803,0.4427754878997803,1.0,1.0,-3.1741156578063965,1.0552892684936523,2.118826389312744,0.3415080904960632,0.9309696555137634,0.9309696555137634,0.0,188.17947387695312,162.0,62070.13671875,0.0,2840.352294921875,1.0,279.1414794921875,283.2162475585937,297.72003173828125,301.6885681152344,293.1499938964844,293.1499938964844,278.8500061035156,33496.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758580088615417,1.0,0.0,0.0,3.642742872238159,3.642766237258911,8.854220254761458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.4755859375,0.0,1506.4119873046875,1895.4371337890625,0.0,3177.752197265625,0.9017918705940248,1.0,0.0,3.0,1.0,0.0
17838840,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8867133855819702,0.4973606169223785,0.4498543441295624,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.7213879823684692,0.6763073205947876,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8263202905654907,0.3993527293205261,0.2817727327346802,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8058847784996033,0.3688923716545105,0.3528014123439789,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6499770283699036,0.1917353868484497,0.8828210234642029,284.99493408203125,284.95001220703125,299.3842163085937,294.7420349121094,297.8973388671875,297.1535949707031,284.99298095703125,1.0,0.6120211482048035,0.4427754878997803,0.4427754878997803,1.0,1.0,-3.1741156578063965,1.0552892684936523,2.118826389312744,0.3415080904960632,0.9309696555137634,0.9309696555137634,0.0,188.17947387695312,162.0,62070.13671875,0.0,2840.352294921875,1.0,279.1414794921875,283.2162475585937,297.72003173828125,301.6885681152344,293.1499938964844,293.1499938964844,278.8500061035156,33496.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758580088615417,1.0,0.0,0.0,3.642742872238159,3.642766237258911,8.854220254761458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.4755859375,0.0,1506.4119873046875,1895.4371337890625,0.0,3177.752197265625,0.9017918705940248,1.0,0.0,3.0,1.0,0.0
17838900,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8912191987037659,0.4966994524002075,0.4494683146476745,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.7230573296546936,0.6658074855804443,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.830413281917572,0.3993721306324005,0.2818457782268524,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.810304582118988,0.369126409292221,0.3530545234680176,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6533149480819702,0.1917452216148376,0.882563591003418,284.8616943359375,284.95001220703125,299.3939208984375,294.74774169921875,297.89892578125,297.153076171875,284.85992431640625,1.0,0.6079427003860474,0.4422624707221985,0.4422624707221985,1.0,1.0,-3.161355972290039,1.0492178201675415,2.112138271331787,0.3382372558116913,0.8350396156311035,0.8350396156311035,0.0,183.87722778320312,162.0,62613.81640625,0.0,2790.891357421875,1.0,278.8980712890625,283.0732116699219,297.7746276855469,301.89764404296875,293.1499938964844,293.1499938964844,278.8500061035156,38680.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812436461448669,1.0,0.0,0.0,3.5866761207580566,3.586699962615967,8.583760973124299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.1728515625,0.0,1483.5572509765625,1895.4371337890625,0.0,3228.234619140625,0.8905124664306641,1.0,0.0,3.0,1.0,0.0
17838960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8955997824668884,0.4959296584129333,0.4486009180545807,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7253091931343079,0.65510094165802,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8344544172286987,0.3992915749549866,0.2816711664199829,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8145612478256226,0.3692780435085296,0.3530407249927521,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6566874384880066,0.1917334049940109,0.8817256093025208,284.8974609375,284.95001220703125,299.4035949707031,294.7533874511719,297.9003295898437,297.1521301269531,284.8982238769531,1.0,0.6034812927246094,0.441860944032669,0.441860944032669,1.0,1.0,-3.146209239959717,1.0425004959106443,2.1037087440490723,0.3348616659641266,0.8350774049758911,0.8350774049758911,0.0,179.46575927734375,150.0,62062.65625,0.0,2736.64208984375,1.0,278.8582763671875,283.1118469238281,297.76373291015625,301.8111267089844,293.1499938964844,293.1499938964844,279.1499938964844,39478.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817043304443359,1.0,0.0,0.0,3.4867098331451416,3.4867329597473145,8.111942975119746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2998046875,0.0,1383.837890625,1895.4371337890625,0.0,3232.55078125,0.8720707297325134,1.0,0.0,3.0,1.0,0.0
17839020,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9073258638381958,0.4956996142864227,0.4478188753128052,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.7325828075408936,0.6299124360084534,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8449110388755798,0.3999885618686676,0.2817651927471161,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8249844312667847,0.3702722787857055,0.353481262922287,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6656336784362793,0.1923015713691711,0.8818824887275696,284.9765625,284.95001220703125,299.4230651855469,294.7644958496094,297.9077453613281,297.1571960449219,284.97540283203125,1.0,0.5938892960548401,0.4410578906536102,0.4410578906536102,1.0,1.0,-3.1158154010772705,1.029077649116516,2.086737632751465,0.3280217349529266,0.9009436964988708,0.9009436964988708,0.0,169.54983520507812,138.0,60979.99609375,0.0,2623.57666015625,1.0,279.1410522460937,283.2172546386719,297.73291015625,301.6398620605469,293.1499938964844,293.1499938964844,278.8500061035156,34409.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717966675758362,1.0,0.0,0.0,3.575926780700684,3.5759496688842773,8.53238645959209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.193359375,0.0,1440.648193359375,1895.4371337890625,0.0,3139.663818359375,0.8874218463897705,1.0,0.0,3.0,1.0,0.0
17839080,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9073258638381958,0.4956996142864227,0.4478188753128052,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.7325828075408936,0.6299124360084534,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8449110388755798,0.3999885618686676,0.2817651927471161,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8249844312667847,0.3702722787857055,0.353481262922287,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6656336784362793,0.1923015713691711,0.8818824887275696,284.9765625,284.95001220703125,299.4230651855469,294.7644958496094,297.9077453613281,297.1571960449219,284.97540283203125,1.0,0.5938892960548401,0.4410578906536102,0.4410578906536102,1.0,1.0,-3.1158154010772705,1.029077649116516,2.086737632751465,0.3280217349529266,0.9009436964988708,0.9009436964988708,0.0,169.54983520507812,138.0,60979.99609375,0.0,2623.57666015625,1.0,279.1410522460937,283.2172546386719,297.73291015625,301.6398620605469,293.1499938964844,293.1499938964844,278.8500061035156,34409.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717966675758362,1.0,0.0,0.0,3.575926780700684,3.5759496688842773,8.53238645959209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.193359375,0.0,1440.648193359375,1895.4371337890625,0.0,3139.663818359375,0.8874218463897705,1.0,0.0,3.0,1.0,0.0
17839140,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9216261506080629,0.4943527281284332,0.4465052187442779,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.740845263004303,0.6025924682617188,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.856960117816925,0.4000037014484405,0.2816324532032013,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8366105556488037,0.3707493841648102,0.3537009060382843,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6763184070587158,0.192856416106224,0.882785439491272,284.90106201171875,284.95001220703125,299.44256591796875,294.7752990722656,297.9145812988281,297.1616516113281,284.9007568359375,1.0,0.5835553407669067,0.440254807472229,0.440254807472229,1.0,1.0,-3.082584857940674,1.0145869255065918,2.067997932434082,0.3207824528217315,0.8169969916343689,0.8169969916343689,0.0,159.18496704101562,141.0,60763.1796875,0.0,2504.778564453125,1.0,278.85919189453125,283.134521484375,297.7762756347656,301.74200439453125,293.1499938964844,293.1499938964844,279.1499938964844,39646.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756988048553467,1.0,0.0,0.0,3.397374629974365,3.3973968029022217,7.701585786890064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8173828125,0.0,1295.2520751953125,1895.4371337890625,0.0,3176.259521484375,0.8526079058647156,1.0,0.0,3.0,1.0,0.0
17839200,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9216261506080629,0.4943527281284332,0.4465052187442779,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.740845263004303,0.6025924682617188,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.856960117816925,0.4000037014484405,0.2816324532032013,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8366105556488037,0.3707493841648102,0.3537009060382843,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6763184070587158,0.192856416106224,0.882785439491272,284.90106201171875,284.95001220703125,299.44256591796875,294.7752990722656,297.9145812988281,297.1616516113281,284.9007568359375,1.0,0.5835553407669067,0.440254807472229,0.440254807472229,1.0,1.0,-3.082584857940674,1.0145869255065918,2.067997932434082,0.3207824528217315,0.8169969916343689,0.8169969916343689,0.0,159.18496704101562,141.0,60763.1796875,0.0,2504.778564453125,1.0,278.85919189453125,283.134521484375,297.7762756347656,301.74200439453125,293.1499938964844,293.1499938964844,279.1499938964844,39646.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756988048553467,1.0,0.0,0.0,3.397374629974365,3.3973968029022217,7.701585786890064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8173828125,0.0,1295.2520751953125,1895.4371337890625,0.0,3176.259521484375,0.8526079058647156,1.0,0.0,3.0,1.0,0.0
17839260,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9320635795593262,0.4941920936107635,0.4459226429462433,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7507779002189636,0.5846453309059143,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8658227324485779,0.4007984697818756,0.2818888425827026,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8451429009437561,0.3718642294406891,0.3543778955936432,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6845118999481201,0.1939626932144165,0.8860263228416443,284.9821472167969,284.95001220703125,299.4621276855469,294.7857971191406,297.9263610839844,297.1710510253906,284.98175048828125,1.0,0.5779748558998108,0.4400742352008819,0.4400742352008819,1.0,1.0,-3.0652990341186523,1.0076078176498413,2.057691097259521,0.317106544971466,0.8859478831291199,0.8859478831291199,0.0,152.7611083984375,144.0,59918.33203125,0.0,2438.53564453125,1.0,279.1402893066406,283.2395324707031,297.7510986328125,301.5845031738281,293.1499938964844,293.1499938964844,279.45001220703125,34201.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651255965232849,1.0,0.0,0.0,3.4931910037994385,3.493213176727295,8.142128535837401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.49609375,0.0,1352.7310791015625,1895.4371337890625,0.0,3077.083984375,0.8688173294067383,1.0,0.0,3.0,1.0,0.0
17839320,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9320635795593262,0.4941920936107635,0.4459226429462433,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7507779002189636,0.5846453309059143,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8658227324485779,0.4007984697818756,0.2818888425827026,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8451429009437561,0.3718642294406891,0.3543778955936432,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6845118999481201,0.1939626932144165,0.8860263228416443,284.9821472167969,284.95001220703125,299.4621276855469,294.7857971191406,297.9263610839844,297.1710510253906,284.98175048828125,1.0,0.5779748558998108,0.4400742352008819,0.4400742352008819,1.0,1.0,-3.0652990341186523,1.0076078176498413,2.057691097259521,0.317106544971466,0.8859478831291199,0.8859478831291199,0.0,152.7611083984375,144.0,59918.33203125,0.0,2438.53564453125,1.0,279.1402893066406,283.2395324707031,297.7510986328125,301.5845031738281,293.1499938964844,293.1499938964844,279.45001220703125,34201.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651255965232849,1.0,0.0,0.0,3.4931910037994385,3.493213176727295,8.142128535837401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.49609375,0.0,1352.7310791015625,1895.4371337890625,0.0,3077.083984375,0.8688173294067383,1.0,0.0,3.0,1.0,0.0
17839380,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9385878443717957,0.4942185878753662,0.4458149671554565,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.7603962421417236,0.574053168296814,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.871751070022583,0.4018118679523468,0.2824776172637939,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8509441614151001,0.3731811642646789,0.3554607927799225,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6904332041740417,0.1953019648790359,0.8912590146064758,285.037841796875,284.95001220703125,299.48175048828125,294.79595947265625,297.9394226074219,297.1816101074219,285.034912109375,1.0,0.5754922032356262,0.4398936331272125,0.4398936331272125,1.0,1.0,-3.060725450515747,1.0054690837860107,2.0552563667297363,0.315667986869812,0.9841033220291138,0.9841033220291138,0.0,149.27880859375,147.0,59597.1640625,0.0,2411.82177734375,1.0,279.4410095214844,283.312744140625,297.77490234375,301.569580078125,293.1499938964844,293.1499938964844,279.1499938964844,31326.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858403205871582,1.0,0.0,0.0,3.6830456256866455,3.683069229125977,9.051227607415058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.60546875,0.0,1534.96044921875,1895.4371337890625,0.0,3014.0302734375,0.9092703461647034,1.0,0.0,3.0,1.0,0.0
17839440,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9385878443717957,0.4942185878753662,0.4458149671554565,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.7603962421417236,0.574053168296814,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.871751070022583,0.4018118679523468,0.2824776172637939,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8509441614151001,0.3731811642646789,0.3554607927799225,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6904332041740417,0.1953019648790359,0.8912590146064758,285.037841796875,284.95001220703125,299.48175048828125,294.79595947265625,297.9394226074219,297.1816101074219,285.034912109375,1.0,0.5754922032356262,0.4398936331272125,0.4398936331272125,1.0,1.0,-3.060725450515747,1.0054690837860107,2.0552563667297363,0.315667986869812,0.9841033220291138,0.9841033220291138,0.0,149.27880859375,147.0,59597.1640625,0.0,2411.82177734375,1.0,279.4410095214844,283.312744140625,297.77490234375,301.569580078125,293.1499938964844,293.1499938964844,279.1499938964844,31326.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858403205871582,1.0,0.0,0.0,3.6830456256866455,3.683069229125977,9.051227607415058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.60546875,0.0,1534.96044921875,1895.4371337890625,0.0,3014.0302734375,0.9092703461647034,1.0,0.0,3.0,1.0,0.0
17839500,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.93998521566391,0.4934474527835846,0.4454750716686249,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7642894983291626,0.5713933706283569,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8733001351356506,0.4018199741840362,0.28265380859375,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.852553129196167,0.3734420537948608,0.3558863401412964,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6922483444213867,0.1957415640354156,0.8936914205551147,284.8829345703125,284.95001220703125,299.4916076660156,294.8009033203125,297.9442138671875,297.1842041015625,284.8773193359375,1.0,0.5750669836997986,0.4398033320903778,0.4398033320903778,1.0,1.0,-3.060766696929932,1.005274772644043,2.0554919242858887,0.3153809010982513,0.8854665160179138,0.8854665160179138,0.0,148.46141052246094,147.0,60655.5,0.0,2407.631591796875,1.0,279.1964111328125,283.1399230957031,297.840576171875,301.8196716308594,293.1499938964844,293.1499938964844,279.1499938964844,35558.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656958937644958,1.0,0.0,0.0,3.685890674591065,3.685914993286133,9.065217341230892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9990234375,0.0,1570.1270751953125,1895.4371337890625,0.0,3082.43408203125,0.910865306854248,1.0,0.0,3.0,1.0,0.0
17839560,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9396414160728456,0.4924271702766418,0.4445801079273224,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.7676064968109131,0.5707907676696777,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8734838366508484,0.4016045033931732,0.2825317680835724,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8529202938079834,0.3735052049160003,0.3559835851192474,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.692898154258728,0.1960010677576065,0.8951038718223572,284.8932800292969,284.95001220703125,299.50146484375,294.8057556152344,297.9472351074219,297.18463134765625,284.8956298828125,1.0,0.5749748349189758,0.4394946694374084,0.4394946694374084,1.0,1.0,-3.060633659362793,1.0045243501663208,2.0561091899871826,0.3145839869976043,0.869469165802002,0.869469165802002,0.0,148.26792907714844,150.0,60408.67578125,0.0,2406.379150390625,1.0,279.1571655273437,283.1554870605469,297.8348999023437,301.7670593261719,293.1499938964844,293.1499938964844,279.45001220703125,38107.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683918118476868,1.0,0.0,0.0,3.6087746620178223,3.608798503875733,8.689860351296375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.126953125,0.0,1503.3736572265625,1895.4371337890625,0.0,3107.724365234375,0.8976511359214783,1.0,0.0,3.0,1.0,0.0
17839620,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9389883875846864,0.4920260310173034,0.4438484013080597,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.774722695350647,0.570885956287384,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8736768364906311,0.4022242724895477,0.2827638983726501,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8533972501754761,0.3744442760944366,0.3566568493843078,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6937885880470276,0.1968505829572677,0.8984883427619934,285.0050048828125,284.95001220703125,299.5212707519531,294.8151550292969,297.9555053710937,297.18865966796875,285.0033569335937,1.0,0.5757424831390381,0.4388772845268249,0.4388772845268249,1.0,1.0,-3.0650177001953125,1.0047169923782349,2.060300588607788,0.3135660588741302,0.9665269255638124,0.9665269255638124,0.0,148.46070861816406,153.0,59893.48828125,0.0,2415.555419921875,1.0,279.4429626464844,283.2783203125,297.7980041503906,301.6258239746094,293.1499938964844,293.1499938964844,279.1499938964844,33054.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613174557685852,1.0,0.0,0.0,3.7343809604644775,3.734405279159546,9.305302910433966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.51171875,0.0,1606.5426025390625,1895.4371337890625,0.0,3041.36181640625,0.921933114528656,1.0,0.0,3.0,1.0,0.0
17839680,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9389883875846864,0.4920260310173034,0.4438484013080597,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.774722695350647,0.570885956287384,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8736768364906311,0.4022242724895477,0.2827638983726501,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8533972501754761,0.3744442760944366,0.3566568493843078,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6937885880470276,0.1968505829572677,0.8984883427619934,285.0050048828125,284.95001220703125,299.5212707519531,294.8151550292969,297.9555053710937,297.18865966796875,285.0033569335937,1.0,0.5757424831390381,0.4388772845268249,0.4388772845268249,1.0,1.0,-3.0650177001953125,1.0047169923782349,2.060300588607788,0.3135660588741302,0.9665269255638124,0.9665269255638124,0.0,148.46070861816406,153.0,59893.48828125,0.0,2415.555419921875,1.0,279.4429626464844,283.2783203125,297.7980041503906,301.6258239746094,293.1499938964844,293.1499938964844,279.1499938964844,33054.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613174557685852,1.0,0.0,0.0,3.7343809604644775,3.734405279159546,9.305302910433966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.51171875,0.0,1606.5426025390625,1895.4371337890625,0.0,3041.36181640625,0.921933114528656,1.0,0.0,3.0,1.0,0.0
17839740,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9360069036483764,0.4903766512870788,0.4427364766597748,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.7802116274833679,0.5741792917251587,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8720863461494446,0.4020783305168152,0.2828624844551086,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8522155284881592,0.3747581243515014,0.3571845591068268,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.693099319934845,0.1972462832927703,0.9011521339416504,284.8966369628906,284.95001220703125,299.5411071777344,294.8240966796875,297.9605407714844,297.1877746582031,284.8988037109375,1.0,0.5773918032646179,0.4382599294185638,0.4382599294185638,1.0,1.0,-3.071597099304199,1.0057071447372437,2.065889835357666,0.3131735324859619,0.8673126697540283,0.8673126697540283,0.0,149.73800659179688,156.0,60632.89453125,0.0,2434.532958984375,1.0,279.157470703125,283.1534423828125,297.84637451171875,301.7919616699219,293.1499938964844,293.1499938964844,279.45001220703125,38655.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696140646934509,1.0,0.0,0.0,3.624244451522827,3.624268770217896,8.764523045101669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0859375,0.0,1524.427978515625,1895.4371337890625,0.0,3119.190185546875,0.9017223715782166,1.0,0.0,3.0,1.0,0.0
17839800,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9360069036483764,0.4903766512870788,0.4427364766597748,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.7802116274833679,0.5741792917251587,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8720863461494446,0.4020783305168152,0.2828624844551086,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8522155284881592,0.3747581243515014,0.3571845591068268,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.693099319934845,0.1972462832927703,0.9011521339416504,284.8966369628906,284.95001220703125,299.5411071777344,294.8240966796875,297.9605407714844,297.1877746582031,284.8988037109375,1.0,0.5773918032646179,0.4382599294185638,0.4382599294185638,1.0,1.0,-3.071597099304199,1.0057071447372437,2.065889835357666,0.3131735324859619,0.8673126697540283,0.8673126697540283,0.0,149.73800659179688,156.0,60632.89453125,0.0,2434.532958984375,1.0,279.157470703125,283.1534423828125,297.84637451171875,301.7919616699219,293.1499938964844,293.1499938964844,279.45001220703125,38655.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696140646934509,1.0,0.0,0.0,3.624244451522827,3.624268770217896,8.764523045101669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0859375,0.0,1524.427978515625,1895.4371337890625,0.0,3119.190185546875,0.9017223715782166,1.0,0.0,3.0,1.0,0.0
17839860,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9328346252441406,0.4900438487529754,0.4421717226505279,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.7860316634178162,0.5784948468208313,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8702558875083923,0.4027873575687408,0.2832136452198028,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.850750744342804,0.3757354021072387,0.357958972454071,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6919677257537842,0.1978774964809417,0.9037691950798036,285.0126647949219,284.95001220703125,299.5610656738281,294.83258056640625,297.9668884277344,297.18927001953125,285.01171875,1.0,0.5796104073524475,0.4374274313449859,0.4374274313449859,1.0,1.0,-3.0806005001068115,1.0070897340774536,2.0735106468200684,0.3127321898937225,0.9712185859680176,0.9712185859680176,0.0,151.4406280517578,159.0,60152.15234375,0.0,2460.39111328125,1.0,279.4422607421875,283.2803039550781,297.8138427734375,301.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,33158.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621457815170288,1.0,0.0,0.0,3.747104644775391,3.747129201889038,9.36882088353741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.27734375,0.0,1622.084716796875,1895.4371337890625,0.0,3049.131591796875,0.9251696467399596,1.0,0.0,3.0,1.0,0.0
17839920,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9328346252441406,0.4900438487529754,0.4421717226505279,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.7860316634178162,0.5784948468208313,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8702558875083923,0.4027873575687408,0.2832136452198028,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.850750744342804,0.3757354021072387,0.357958972454071,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6919677257537842,0.1978774964809417,0.9037691950798036,285.0126647949219,284.95001220703125,299.5610656738281,294.83258056640625,297.9668884277344,297.18927001953125,285.01171875,1.0,0.5796104073524475,0.4374274313449859,0.4374274313449859,1.0,1.0,-3.0806005001068115,1.0070897340774536,2.0735106468200684,0.3127321898937225,0.9712185859680176,0.9712185859680176,0.0,151.4406280517578,159.0,60152.15234375,0.0,2460.39111328125,1.0,279.4422607421875,283.2803039550781,297.8138427734375,301.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,33158.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621457815170288,1.0,0.0,0.0,3.747104644775391,3.747129201889038,9.36882088353741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.27734375,0.0,1622.084716796875,1895.4371337890625,0.0,3049.131591796875,0.9251696467399596,1.0,0.0,3.0,1.0,0.0
17839980,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9280396103858948,0.4883367419242859,0.4410648941993713,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7904069423675537,0.5847383141517639,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8672782182693481,0.4026459157466888,0.2833562791347503,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8482452034950256,0.3760318756103515,0.3585204482078552,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6898443102836609,0.1980666369199752,0.9056771993637084,284.9012451171875,284.95001220703125,299.5810852050781,294.840576171875,297.97021484375,297.186279296875,284.9034729003906,1.0,0.5822019577026367,0.4365949332714081,0.4365949332714081,1.0,1.0,-3.0899198055267334,1.0085511207580566,2.0813686847686768,0.3124025464057922,0.8744028210639954,0.8744028210639954,0.0,153.77450561523438,162.0,60972.56640625,0.0,2490.30859375,1.0,279.15692138671875,283.1506042480469,297.8636474609375,301.8294372558594,293.1499938964844,293.1499938964844,279.45001220703125,38517.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705577850341797,1.0,0.0,0.0,3.646935224533081,3.646959543228149,8.874612262843584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8388671875,0.0,1548.5850830078125,1895.4371337890625,0.0,3128.04296875,0.9067508578300476,1.0,0.0,3.0,1.0,0.0
17840040,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9280396103858948,0.4883367419242859,0.4410648941993713,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7904069423675537,0.5847383141517639,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8672782182693481,0.4026459157466888,0.2833562791347503,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8482452034950256,0.3760318756103515,0.3585204482078552,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6898443102836609,0.1980666369199752,0.9056771993637084,284.9012451171875,284.95001220703125,299.5810852050781,294.840576171875,297.97021484375,297.186279296875,284.9034729003906,1.0,0.5822019577026367,0.4365949332714081,0.4365949332714081,1.0,1.0,-3.0899198055267334,1.0085511207580566,2.0813686847686768,0.3124025464057922,0.8744028210639954,0.8744028210639954,0.0,153.77450561523438,162.0,60972.56640625,0.0,2490.30859375,1.0,279.15692138671875,283.1506042480469,297.8636474609375,301.8294372558594,293.1499938964844,293.1499938964844,279.45001220703125,38517.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705577850341797,1.0,0.0,0.0,3.646935224533081,3.646959543228149,8.874612262843584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8388671875,0.0,1548.5850830078125,1895.4371337890625,0.0,3128.04296875,0.9067508578300476,1.0,0.0,3.0,1.0,0.0
17840100,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9254505038261414,0.4880330562591553,0.4405136406421661,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.7927757501602173,0.5882092118263245,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8656155467033386,0.4029033482074737,0.2834035754203796,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8468220233917236,0.3764300346374511,0.3587625026702881,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6885498762130737,0.1982423514127731,0.9062645435333252,285.0263671875,284.95001220703125,299.59112548828125,294.8443603515625,297.9724426269531,297.1856384277344,285.02935791015625,1.0,0.5835543870925903,0.4361786842346191,0.4361786842346191,1.0,1.0,-3.0944812297821045,1.009242057800293,2.0852391719818115,0.3121758103370666,0.9621455073356628,0.9621455073356628,0.0,155.05322265625,162.0,60255.703125,0.0,2505.736328125,1.0,279.4021301269531,283.28875732421875,297.81549072265625,301.62579345703125,293.1499938964844,293.1499938964844,279.45001220703125,33961.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648329377174377,1.0,0.0,0.0,3.698644399642944,3.6986684799194336,9.12805944608408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.654296875,0.0,1572.5087890625,1895.4371337890625,0.0,3074.338623046875,0.9165082573890686,1.0,0.0,3.0,1.0,0.0
17840160,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9236042499542236,0.4879102110862732,0.4404268264770508,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.7952868938446045,0.5911176800727844,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8644967079162598,0.4033244252204895,0.2837001979351043,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8458753228187561,0.3769683837890625,0.3592760264873504,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6876789927482605,0.1985071748495102,0.9075172543525696,285.0183410644531,284.95001220703125,299.6011657714844,294.8480224609375,297.9753723144531,297.18603515625,285.0168151855469,1.0,0.58500736951828,0.4357188940048218,0.4357188940048218,1.0,1.0,-3.1003520488739014,1.0103192329406738,2.0900328159332275,0.3120602369308471,0.9820123910903932,0.9820123910903932,0.0,156.21495056152344,165.0,60507.84765625,0.0,2523.09228515625,1.0,279.4430847167969,283.2776794433594,297.8297424316406,301.69439697265625,293.1499938964844,293.1499938964844,279.1499938964844,33025.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632882237434387,1.0,0.0,0.0,3.773405313491821,3.773430109024048,9.500800501882622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2265625,0.0,1651.835205078125,1895.4371337890625,0.0,3059.84765625,0.9308631420135498,1.0,0.0,3.0,1.0,0.0
17840220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9181222319602966,0.4860948026180267,0.4392623603343963,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7988266348838806,0.59868985414505,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8609919548034668,0.4031296670436859,0.2838325798511505,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8428605198860168,0.3772062957286834,0.3598150908946991,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6848960518836975,0.198521688580513,0.9087411761283876,284.89898681640625,284.95001220703125,299.6213684082031,294.8549194335937,297.9776611328125,297.1817626953125,284.9013977050781,1.0,0.5879467725753784,0.434799313545227,0.434799313545227,1.0,1.0,-3.1103386878967285,1.0117796659469604,2.0985591411590576,0.3116229772567749,0.8812049031257629,0.8812049031257629,0.0,159.04798889160156,168.0,61373.16015625,0.0,2557.2978515625,1.0,279.156494140625,283.1405334472656,297.87939453125,301.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,38483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871975839138031,1.0,0.0,0.0,3.6795456409454346,3.679570436477661,9.03403361007804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1357421875,0.0,1585.0244140625,1895.4371337890625,0.0,3141.34423828125,0.9138014316558838,1.0,0.0,3.0,1.0,0.0
17840280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9181222319602966,0.4860948026180267,0.4392623603343963,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7988266348838806,0.59868985414505,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8609919548034668,0.4031296670436859,0.2838325798511505,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8428605198860168,0.3772062957286834,0.3598150908946991,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6848960518836975,0.198521688580513,0.9087411761283876,284.89898681640625,284.95001220703125,299.6213684082031,294.8549194335937,297.9776611328125,297.1817626953125,284.9013977050781,1.0,0.5879467725753784,0.434799313545227,0.434799313545227,1.0,1.0,-3.1103386878967285,1.0117796659469604,2.0985591411590576,0.3116229772567749,0.8812049031257629,0.8812049031257629,0.0,159.04798889160156,168.0,61373.16015625,0.0,2557.2978515625,1.0,279.156494140625,283.1405334472656,297.87939453125,301.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,38483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871975839138031,1.0,0.0,0.0,3.6795456409454346,3.679570436477661,9.03403361007804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1357421875,0.0,1585.0244140625,1895.4371337890625,0.0,3141.34423828125,0.9138014316558838,1.0,0.0,3.0,1.0,0.0
17840340,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9133418202400208,0.4855850040912628,0.4385444521903991,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.8030275106430054,0.6059502959251404,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.857897162437439,0.4037662744522095,0.2841481268405914,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8401814103126526,0.3780941963195801,0.3605281114578247,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6822783350944519,0.1988123804330825,0.9099210500717164,285.02008056640625,284.95001220703125,299.64166259765625,294.8612365722656,297.98211669921875,297.1806030273437,285.0185546875,1.0,0.5909335613250732,0.4338797032833099,0.4338797032833099,1.0,1.0,-3.120856285095215,1.013427972793579,2.107428312301636,0.3111342489719391,0.9917351007461548,0.9917351007461548,0.0,161.8274688720703,171.0,60877.06640625,0.0,2592.461181640625,1.0,279.4434814453125,283.27166748046875,297.843505859375,301.7324523925781,293.1499938964844,293.1499938964844,279.1499938964844,33081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647927641868591,1.0,0.0,0.0,3.802811861038208,3.8028368949890137,9.649459116189971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.8115234375,0.0,1687.166015625,1895.4371337890625,0.0,3073.961181640625,0.9374662637710572,1.0,0.0,3.0,1.0,0.0
17840400,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9133418202400208,0.4855850040912628,0.4385444521903991,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.8030275106430054,0.6059502959251404,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.857897162437439,0.4037662744522095,0.2841481268405914,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8401814103126526,0.3780941963195801,0.3605281114578247,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6822783350944519,0.1988123804330825,0.9099210500717164,285.02008056640625,284.95001220703125,299.64166259765625,294.8612365722656,297.98211669921875,297.1806030273437,285.0185546875,1.0,0.5909335613250732,0.4338797032833099,0.4338797032833099,1.0,1.0,-3.120856285095215,1.013427972793579,2.107428312301636,0.3111342489719391,0.9917351007461548,0.9917351007461548,0.0,161.8274688720703,171.0,60877.06640625,0.0,2592.461181640625,1.0,279.4434814453125,283.27166748046875,297.843505859375,301.7324523925781,293.1499938964844,293.1499938964844,279.1499938964844,33081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647927641868591,1.0,0.0,0.0,3.802811861038208,3.8028368949890137,9.649459116189971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.8115234375,0.0,1687.166015625,1895.4371337890625,0.0,3073.961181640625,0.9374662637710572,1.0,0.0,3.0,1.0,0.0
17840460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9079108834266664,0.4836718440055847,0.4373146295547485,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8059654831886292,0.6140445470809937,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8542853593826294,0.4034985899925232,0.2842486202716827,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8370429277420044,0.3782550692558288,0.3610180616378784,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.67924964427948,0.1986980438232422,0.9106050729751588,284.8963317871094,284.95001220703125,299.6620178222656,294.866943359375,297.9839172363281,297.1757202148437,284.89874267578125,1.0,0.5939503312110901,0.4329224526882171,0.4329224526882171,1.0,1.0,-3.130646228790283,1.014689564704895,2.115956544876098,0.3104903101921081,0.887890636920929,0.887890636920929,0.0,164.8841094970703,174.0,61767.34765625,0.0,2627.892333984375,1.0,279.15625,283.1300048828125,297.8917236328125,301.90899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38458.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873523473739624,1.0,0.0,0.0,3.712637901306152,3.712662935256958,9.197260624205228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.7177734375,0.0,1622.6864013671875,1895.4371337890625,0.0,3155.85986328125,0.921105146408081,1.0,0.0,3.0,1.0,0.0
17840520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9079108834266664,0.4836718440055847,0.4373146295547485,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8059654831886292,0.6140445470809937,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8542853593826294,0.4034985899925232,0.2842486202716827,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8370429277420044,0.3782550692558288,0.3610180616378784,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.67924964427948,0.1986980438232422,0.9106050729751588,284.8963317871094,284.95001220703125,299.6620178222656,294.866943359375,297.9839172363281,297.1757202148437,284.89874267578125,1.0,0.5939503312110901,0.4329224526882171,0.4329224526882171,1.0,1.0,-3.130646228790283,1.014689564704895,2.115956544876098,0.3104903101921081,0.887890636920929,0.887890636920929,0.0,164.8841094970703,174.0,61767.34765625,0.0,2627.892333984375,1.0,279.15625,283.1300048828125,297.8917236328125,301.90899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38458.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873523473739624,1.0,0.0,0.0,3.712637901306152,3.712662935256958,9.197260624205228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.7177734375,0.0,1622.6864013671875,1895.4371337890625,0.0,3155.85986328125,0.921105146408081,1.0,0.0,3.0,1.0,0.0
