time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9033623933792114,0.483069509267807,0.4365100562572479,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.8096799254417419,0.6216390132904053,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8511393666267395,0.4040528833866119,0.2845074534416199,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8342896103858948,0.3790558874607086,0.3616514801979065,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6764773726463318,0.1988801658153534,0.9112935662269592,285.02130126953125,284.95001220703125,299.6824951171875,294.8719787597656,297.9880676269531,297.1742553710937,285.01983642578125,1.0,0.5969403982162476,0.431965172290802,0.431965172290802,1.0,1.0,-3.1407063007354736,1.016040921211243,2.1246654987335205,0.3097100257873535,1.0,1.0,0.0,167.81326293945312,177.0,61221.609375,0.0,2663.3876953125,1.0,279.4436950683594,283.2655029296875,297.8542175292969,301.76580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33177.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663393259048462,1.0,0.0,0.0,3.83060884475708,3.830634117126465,9.791041293283342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0234375,0.0,1721.3775634765625,1895.4371337890625,0.0,3088.4697265625,0.9438263773918152,1.0,0.0,3.0,1.0,0.0
17840640,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9033623933792114,0.483069509267807,0.4365100562572479,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.8096799254417419,0.6216390132904053,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8511393666267395,0.4040528833866119,0.2845074534416199,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8342896103858948,0.3790558874607086,0.3616514801979065,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6764773726463318,0.1988801658153534,0.9112935662269592,285.02130126953125,284.95001220703125,299.6824951171875,294.8719787597656,297.9880676269531,297.1742553710937,285.01983642578125,1.0,0.5969403982162476,0.431965172290802,0.431965172290802,1.0,1.0,-3.1407063007354736,1.016040921211243,2.1246654987335205,0.3097100257873535,1.0,1.0,0.0,167.81326293945312,177.0,61221.609375,0.0,2663.3876953125,1.0,279.4436950683594,283.2655029296875,297.8542175292969,301.76580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33177.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663393259048462,1.0,0.0,0.0,3.83060884475708,3.830634117126465,9.791041293283342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0234375,0.0,1721.3775634765625,1895.4371337890625,0.0,3088.4697265625,0.9438263773918152,1.0,0.0,3.0,1.0,0.0
17840700,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9012481570243835,0.4822091460227966,0.436136931180954,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.8110914826393127,0.6253533363342285,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8496738076210022,0.4039983451366424,0.2846816778182983,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8330087065696716,0.3791964650154114,0.3620237112045288,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6752067804336548,0.1988480389118194,0.911879301071167,284.8805847167969,284.95001220703125,299.6927490234375,294.8742370605469,297.98944091796875,297.1724853515625,284.8764343261719,1.0,0.5984669923782349,0.4314865469932556,0.4314865469932556,1.0,1.0,-3.146087646484375,1.0168367624282837,2.1292507648468018,0.3093982338905334,0.9078795313835144,0.9078795313835144,0.0,169.27865600585938,177.0,62308.35546875,0.0,2681.912109375,1.0,279.1941833496094,283.1044921875,297.909912109375,301.9981384277344,293.1499938964844,293.1499938964844,279.1499938964844,36642.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728423714637756,1.0,0.0,0.0,3.816944360733032,3.816970109939575,9.721313745103544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4033203125,0.0,1731.9854736328125,1895.4371337890625,0.0,3149.471923828125,0.9413114190101624,1.0,0.0,3.0,1.0,0.0
17840760,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8983814120292664,0.4810987710952759,0.4352287948131561,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.8121522068977356,0.6298635005950928,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8476086258888245,0.4037315845489502,0.2845699191093445,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8311889171600342,0.3791538774967193,0.3620813488960266,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6734180450439453,0.1986744552850723,0.911580502986908,284.8942565917969,284.95001220703125,299.7030639648437,294.8763122558594,297.9897766113281,297.16925048828125,284.8965759277344,1.0,0.5999196171760559,0.4310050010681152,0.4310050010681152,1.0,1.0,-3.149995803833008,1.0170756578445437,2.132920265197754,0.3088351488113403,0.8942888379096985,0.8942888379096985,0.0,170.95761108398438,180.0,62128.3046875,0.0,2698.708740234375,1.0,279.1565246582031,283.120361328125,297.9007873535156,301.94158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38390.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749833703041077,1.0,0.0,0.0,3.7436001300811768,3.7436256408691406,9.351304584015452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3134765625,0.0,1658.161376953125,1895.4371337890625,0.0,3169.55078125,0.9279722571372986,1.0,0.0,3.0,1.0,0.0
17840820,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8940781354904175,0.4804552495479584,0.4343826174736023,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.8154733777046204,0.6374855041503906,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8445838689804077,0.4042592048645019,0.2848059237003326,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8285101652145386,0.3799185454845428,0.3626757562160492,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6706588864326477,0.1987779885530471,0.911907970905304,285.02325439453125,284.95001220703125,299.7237243652344,294.8799743652344,297.9939270019531,297.1678161621094,285.0220947265625,1.0,0.6028483510017395,0.4300419092178345,0.4300419092178345,1.0,1.0,-3.159530639648437,1.0181859731674194,2.1413445472717285,0.3078149557113647,1.0,1.0,0.0,173.93511962890625,183.0,61516.08203125,0.0,2733.823974609375,1.0,279.4438781738281,283.2607421875,297.8620300292969,301.7936706542969,293.1499938964844,293.1499938964844,279.1499938964844,33427.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678010702133179,1.0,0.0,0.0,3.8534364700317374,3.853461980819702,9.9080841664545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.6611328125,0.0,1751.1817626953125,1895.4371337890625,0.0,3102.1826171875,0.9490489959716796,1.0,0.0,3.0,1.0,0.0
17840880,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8940781354904175,0.4804552495479584,0.4343826174736023,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.8154733777046204,0.6374855041503906,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8445838689804077,0.4042592048645019,0.2848059237003326,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8285101652145386,0.3799185454845428,0.3626757562160492,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6706588864326477,0.1987779885530471,0.911907970905304,285.02325439453125,284.95001220703125,299.7237243652344,294.8799743652344,297.9939270019531,297.1678161621094,285.0220947265625,1.0,0.6028483510017395,0.4300419092178345,0.4300419092178345,1.0,1.0,-3.159530639648437,1.0181859731674194,2.1413445472717285,0.3078149557113647,1.0,1.0,0.0,173.93511962890625,183.0,61516.08203125,0.0,2733.823974609375,1.0,279.4438781738281,283.2607421875,297.8620300292969,301.7936706542969,293.1499938964844,293.1499938964844,279.1499938964844,33427.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678010702133179,1.0,0.0,0.0,3.8534364700317374,3.853461980819702,9.9080841664545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.6611328125,0.0,1751.1817626953125,1895.4371337890625,0.0,3102.1826171875,0.9490489959716796,1.0,0.0,3.0,1.0,0.0
17840940,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8892731666564941,0.4784641563892364,0.4330842196941376,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.8175671100616455,0.6456394195556641,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.841240644454956,0.4039254486560821,0.2848615646362304,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8255358338356018,0.3799939155578613,0.3630862236022949,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6676828861236572,0.1985087394714355,0.9119132161140442,284.8943786621094,284.95001220703125,299.7445068359375,294.8828430175781,297.9956970214844,297.1629943847656,284.8963317871094,1.0,0.6057581901550293,0.4290788173675537,0.4290788173675537,1.0,1.0,-3.168344736099243,1.0190054178237915,2.149339437484741,0.3067362904548645,0.9006228446960449,0.9006228446960449,0.0,177.10240173339844,186.0,62446.75390625,0.0,2768.697265625,1.0,279.1567687988281,283.1129455566406,297.9066467285156,301.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,38320.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763490319252014,1.0,0.0,0.0,3.770420551300049,3.7704460620880127,9.485775649409334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.89453125,0.0,1689.248291015625,1895.4371337890625,0.0,3182.356689453125,0.9338804483413696,1.0,0.0,3.0,1.0,0.0
17841000,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8892731666564941,0.4784641563892364,0.4330842196941376,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.8175671100616455,0.6456394195556641,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.841240644454956,0.4039254486560821,0.2848615646362304,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8255358338356018,0.3799939155578613,0.3630862236022949,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6676828861236572,0.1985087394714355,0.9119132161140442,284.8943786621094,284.95001220703125,299.7445068359375,294.8828430175781,297.9956970214844,297.1629943847656,284.8963317871094,1.0,0.6057581901550293,0.4290788173675537,0.4290788173675537,1.0,1.0,-3.168344736099243,1.0190054178237915,2.149339437484741,0.3067362904548645,0.9006228446960449,0.9006228446960449,0.0,177.10240173339844,186.0,62446.75390625,0.0,2768.697265625,1.0,279.1567687988281,283.1129455566406,297.9066467285156,301.9677124023437,293.1499938964844,293.1499938964844,278.8500061035156,38320.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763490319252014,1.0,0.0,0.0,3.770420551300049,3.7704460620880127,9.485775649409334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.89453125,0.0,1689.248291015625,1895.4371337890625,0.0,3182.356689453125,0.9338804483413696,1.0,0.0,3.0,1.0,0.0
17841060,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8838680386543274,0.476483404636383,0.4312987327575683,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.8191320300102234,0.6545354723930359,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8373684883117676,0.4034752547740936,0.2845826148986816,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8220351934432983,0.3799351453781128,0.3630993068218231,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6641203165054321,0.1980363428592682,0.9103628993034364,284.88970947265625,284.95001220703125,299.765380859375,294.88494873046875,297.9964599609375,297.1567077636719,284.89093017578125,1.0,0.6084579825401306,0.4281290173530578,0.4281290173530578,1.0,1.0,-3.174710512161255,1.0189419984817505,2.155768394470215,0.3052390515804291,0.8349798917770386,0.8349798917770386,0.0,180.45947265625,189.0,62556.62890625,0.0,2799.796875,1.0,278.8583374023437,283.0838928222656,297.8934936523437,301.974609375,293.1499938964844,293.1499938964844,279.1499938964844,40654.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805786967277527,1.0,0.0,0.0,3.537062883377075,3.5370867252349854,8.347931270691333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.26171875,0.0,1444.861572265625,1895.4371337890625,0.0,3222.00341796875,0.8844810128211975,1.0,0.0,3.0,1.0,0.0
17841120,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8838680386543274,0.476483404636383,0.4312987327575683,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.8191320300102234,0.6545354723930359,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8373684883117676,0.4034752547740936,0.2845826148986816,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8220351934432983,0.3799351453781128,0.3630993068218231,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6641203165054321,0.1980363428592682,0.9103628993034364,284.88970947265625,284.95001220703125,299.765380859375,294.88494873046875,297.9964599609375,297.1567077636719,284.89093017578125,1.0,0.6084579825401306,0.4281290173530578,0.4281290173530578,1.0,1.0,-3.174710512161255,1.0189419984817505,2.155768394470215,0.3052390515804291,0.8349798917770386,0.8349798917770386,0.0,180.45947265625,189.0,62556.62890625,0.0,2799.796875,1.0,278.8583374023437,283.0838928222656,297.8934936523437,301.974609375,293.1499938964844,293.1499938964844,279.1499938964844,40654.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805786967277527,1.0,0.0,0.0,3.537062883377075,3.5370867252349854,8.347931270691333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.26171875,0.0,1444.861572265625,1895.4371337890625,0.0,3222.00341796875,0.8844810128211975,1.0,0.0,3.0,1.0,0.0
17841180,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8803251385688782,0.4760371148586273,0.4307575225830078,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8221051096916199,0.6614600419998169,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8349679708480835,0.4041497409343719,0.2849664688110351,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8198460936546326,0.3807963132858276,0.3638262450695038,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6617504954338074,0.1981025487184524,0.910518229007721,285.0012512207031,284.95001220703125,299.7863464355469,294.88623046875,298.0014038085937,297.156494140625,285.0008850097656,1.0,0.6112266182899475,0.4271791875362396,0.4271791875362396,1.0,1.0,-3.183903455734253,1.0199099779129028,2.16399359703064,0.3040796220302582,0.9293429255485536,0.9293429255485536,0.0,183.27566528320312,192.0,62005.77734375,0.0,2833.875244140625,1.0,279.1415100097656,283.2093200683594,297.8587951660156,301.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,33837.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712476491928101,1.0,0.0,0.0,3.6435813903808594,3.6436049938201904,8.858297633196344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4140625,0.0,1509.88720703125,1895.4371337890625,0.0,3134.51416015625,0.9024258255958556,1.0,0.0,3.0,1.0,0.0
17841240,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8803251385688782,0.4760371148586273,0.4307575225830078,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.8221051096916199,0.6614600419998169,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8349679708480835,0.4041497409343719,0.2849664688110351,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8198460936546326,0.3807963132858276,0.3638262450695038,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6617504954338074,0.1981025487184524,0.910518229007721,285.0012512207031,284.95001220703125,299.7863464355469,294.88623046875,298.0014038085937,297.156494140625,285.0008850097656,1.0,0.6112266182899475,0.4271791875362396,0.4271791875362396,1.0,1.0,-3.183903455734253,1.0199099779129028,2.16399359703064,0.3040796220302582,0.9293429255485536,0.9293429255485536,0.0,183.27566528320312,192.0,62005.77734375,0.0,2833.875244140625,1.0,279.1415100097656,283.2093200683594,297.8587951660156,301.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,33837.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712476491928101,1.0,0.0,0.0,3.6435813903808594,3.6436049938201904,8.858297633196344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4140625,0.0,1509.88720703125,1895.4371337890625,0.0,3134.51416015625,0.9024258255958556,1.0,0.0,3.0,1.0,0.0
17841300,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8784855008125305,0.4752206206321716,0.4303876459598541,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8231398463249207,0.6649702787399292,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8337591290473938,0.404133528470993,0.2851516604423523,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8187456130981445,0.3809532523155212,0.3641964197158813,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6606240272521973,0.1980222165584564,0.910823941230774,284.8805847167969,284.95001220703125,299.7969055175781,294.8865661621094,298.0032043457031,297.1553649902344,284.87921142578125,1.0,0.6126466989517212,0.4267042875289917,0.4267042875289917,1.0,1.0,-3.1887173652648926,1.0204627513885498,2.1682546138763428,0.3035783171653747,0.8463801145553589,0.8463801145553589,0.0,184.7230834960937,192.0,62858.07421875,0.0,2851.64013671875,1.0,278.8979187011719,283.0711669921875,297.9130249023437,302.04296875,293.1499938964844,293.1499938964844,278.8500061035156,38091.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768250942230225,1.0,0.0,0.0,3.602989673614502,3.603013515472412,8.66202299221186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.1015625,0.0,1496.9439697265625,1895.4371337890625,0.0,3186.820068359375,0.894056499004364,1.0,0.0,3.0,1.0,0.0
17841360,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8760716319084167,0.4742730557918548,0.4295743703842163,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.8239545226097107,0.6691195368766785,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8320940732955933,0.4039879739284515,0.2850954234600067,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8172155618667603,0.3809980154037475,0.3643024265766144,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6591171026229858,0.1978502720594406,0.9104158282279968,284.91571044921875,284.95001220703125,299.8074645996094,294.8866882324219,298.0042724609375,297.1532287597656,284.9169616699219,1.0,0.6140080690383911,0.4262338876724243,0.4262338876724243,1.0,1.0,-3.192298650741577,1.0205698013305664,2.1717288494110107,0.3028942346572876,0.852167010307312,0.852167010307312,0.0,186.3536834716797,195.0,62659.9375,0.0,2867.90771484375,1.0,278.85809326171875,283.102783203125,297.9031066894531,301.9791564941406,293.1499938964844,293.1499938964844,279.1499938964844,38492.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782246708869934,1.0,0.0,0.0,3.527799606323242,3.527822971343994,8.304263587888272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3076171875,0.0,1419.443603515625,1895.4371337890625,0.0,3199.94091796875,0.8804467916488647,1.0,0.0,3.0,1.0,0.0
17841420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8724339008331299,0.4735747873783111,0.4288071691989898,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.8265955448150635,0.6762014031410217,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8296512365341187,0.4045211672782898,0.2854011654853821,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.814952552318573,0.3817548751831054,0.3649598658084869,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6567959189414978,0.197879359126091,0.9105690717697144,285.0083923339844,284.95001220703125,299.82867431640625,294.88623046875,298.0093078613281,297.153076171875,285.00732421875,1.0,0.6167794466018677,0.4252930879592895,0.4252930879592895,1.0,1.0,-3.201230049133301,1.0214263200759888,2.1798038482666016,0.3017091155052185,0.9439507126808168,0.9439507126808168,0.0,189.2734222412109,198.0,62246.30078125,0.0,2902.363525390625,1.0,279.1415710449219,283.20855712890625,297.8690795898437,301.84674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33105.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713036775588989,1.0,0.0,0.0,3.6593668460845934,3.659390449523926,8.935218147598789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.5234375,0.0,1521.905517578125,1895.4371337890625,0.0,3135.039306640625,0.9053385853767396,1.0,0.0,3.0,1.0,0.0
17841480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8724339008331299,0.4735747873783111,0.4288071691989898,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.8265955448150635,0.6762014031410217,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8296512365341187,0.4045211672782898,0.2854011654853821,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.814952552318573,0.3817548751831054,0.3649598658084869,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6567959189414978,0.197879359126091,0.9105690717697144,285.0083923339844,284.95001220703125,299.82867431640625,294.88623046875,298.0093078613281,297.153076171875,285.00732421875,1.0,0.6167794466018677,0.4252930879592895,0.4252930879592895,1.0,1.0,-3.201230049133301,1.0214263200759888,2.1798038482666016,0.3017091155052185,0.9439507126808168,0.9439507126808168,0.0,189.2734222412109,198.0,62246.30078125,0.0,2902.363525390625,1.0,279.1415710449219,283.20855712890625,297.8690795898437,301.84674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33105.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713036775588989,1.0,0.0,0.0,3.6593668460845934,3.659390449523926,8.935218147598789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.5234375,0.0,1521.905517578125,1895.4371337890625,0.0,3135.039306640625,0.9053385853767396,1.0,0.0,3.0,1.0,0.0
17841540,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8681396842002869,0.4716242551803589,0.4274536073207855,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.8279593586921692,0.6840435862541199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8267117142677307,0.4042089283466339,0.2854305505752563,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8121945858001709,0.3818257749080658,0.3653233647346496,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6541303396224976,0.1975287795066833,0.9101093411445618,284.91021728515625,284.95001220703125,299.8500061035156,294.8848876953125,298.0118103027344,297.1492919921875,284.91162109375,1.0,0.6195117235183716,0.4243522882461548,0.4243522882461548,1.0,1.0,-3.208956003189087,1.021816372871399,2.187139749526977,0.300437867641449,0.857778012752533,0.857778012752533,0.0,192.454345703125,201.0,62944.8828125,0.0,2935.896240234375,1.0,278.8576354980469,283.0905456542969,297.9068908691406,302.0030822753906,293.1499938964844,293.1499938964844,279.1499938964844,38365.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794048428535461,1.0,0.0,0.0,3.5533409118652344,3.5533642768859863,8.424943871432333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.923828125,0.0,1445.494140625,1895.4371337890625,0.0,3211.0029296875,0.8859461545944214,1.0,0.0,3.0,1.0,0.0
17841600,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8681396842002869,0.4716242551803589,0.4274536073207855,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.8279593586921692,0.6840435862541199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8267117142677307,0.4042089283466339,0.2854305505752563,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8121945858001709,0.3818257749080658,0.3653233647346496,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6541303396224976,0.1975287795066833,0.9101093411445618,284.91021728515625,284.95001220703125,299.8500061035156,294.8848876953125,298.0118103027344,297.1492919921875,284.91162109375,1.0,0.6195117235183716,0.4243522882461548,0.4243522882461548,1.0,1.0,-3.208956003189087,1.021816372871399,2.187139749526977,0.300437867641449,0.857778012752533,0.857778012752533,0.0,192.454345703125,201.0,62944.8828125,0.0,2935.896240234375,1.0,278.8576354980469,283.0905456542969,297.9068908691406,302.0030822753906,293.1499938964844,293.1499938964844,279.1499938964844,38365.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794048428535461,1.0,0.0,0.0,3.5533409118652344,3.5533642768859863,8.424943871432333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.923828125,0.0,1445.494140625,1895.4371337890625,0.0,3211.0029296875,0.8859461545944214,1.0,0.0,3.0,1.0,0.0
17841660,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8619210124015808,0.4688937962055206,0.4252492189407348,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.8276786208152771,0.6953784823417664,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8217255473136902,0.4026001989841461,0.284574955701828,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8070971369743347,0.3803544640541076,0.3643630146980285,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6486418843269348,0.1951536536216735,0.9020907878875732,284.9981689453125,284.95001220703125,299.8727722167969,294.88140869140625,298.00128173828125,297.1264038085937,284.996337890625,1.0,0.6216599345207214,0.4234023988246918,0.4234023988246918,1.0,1.0,-3.2081186771392822,1.019036889076233,2.18908166885376,0.2979789674282074,0.9417167901992798,0.9417167901992798,0.0,196.6073608398437,204.0,62288.1328125,0.0,2956.88720703125,1.0,279.1421813964844,283.1952209472656,297.86444091796875,301.8516845703125,293.1499938964844,293.1499938964844,278.8500061035156,33360.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725904822349548,1.0,0.0,0.0,3.675028800964356,3.675052404403688,9.01186695045908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6953125,0.0,1541.30810546875,1895.4371337890625,0.0,3147.109130859375,0.9088247418403624,1.0,0.0,3.0,1.0,0.0
17841720,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8619210124015808,0.4688937962055206,0.4252492189407348,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.8276786208152771,0.6953784823417664,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8217255473136902,0.4026001989841461,0.284574955701828,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8070971369743347,0.3803544640541076,0.3643630146980285,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6486418843269348,0.1951536536216735,0.9020907878875732,284.9981689453125,284.95001220703125,299.8727722167969,294.88140869140625,298.00128173828125,297.1264038085937,284.996337890625,1.0,0.6216599345207214,0.4234023988246918,0.4234023988246918,1.0,1.0,-3.2081186771392822,1.019036889076233,2.18908166885376,0.2979789674282074,0.9417167901992798,0.9417167901992798,0.0,196.6073608398437,204.0,62288.1328125,0.0,2956.88720703125,1.0,279.1421813964844,283.1952209472656,297.86444091796875,301.8516845703125,293.1499938964844,293.1499938964844,278.8500061035156,33360.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725904822349548,1.0,0.0,0.0,3.675028800964356,3.675052404403688,9.01186695045908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6953125,0.0,1541.30810546875,1895.4371337890625,0.0,3147.109130859375,0.9088247418403624,1.0,0.0,3.0,1.0,0.0
17841780,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.856225848197937,0.4660243093967438,0.4229288697242737,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8265633583068848,0.7056708335876465,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8171870112419128,0.4012142717838287,0.2837395071983337,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8023370504379272,0.3791761398315429,0.3634011149406433,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.643629252910614,0.193238615989685,0.893980085849762,284.9026794433594,284.95001220703125,299.89813232421875,294.8747253417969,297.9962463378906,297.1104431152344,284.90411376953125,1.0,0.6234245300292969,0.4224524796009063,0.4224524796009063,1.0,1.0,-3.205791711807251,1.01571524143219,2.1900765895843506,0.2952184081077575,0.8504879474639893,0.8504879474639893,0.0,200.3675537109375,192.0,62671.13671875,0.0,2972.589111328125,1.0,278.8576354980469,283.0848999023437,297.8930969238281,301.9782409667969,293.1499938964844,293.1499938964844,279.1499938964844,38936.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799506425857544,1.0,0.0,0.0,3.542387008666992,3.5424106121063232,8.373081641366298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4794921875,0.0,1438.03076171875,1895.4371337890625,0.0,3216.1181640625,0.883989155292511,1.0,0.0,3.0,1.0,0.0
17841840,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.856225848197937,0.4660243093967438,0.4229288697242737,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8265633583068848,0.7056708335876465,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8171870112419128,0.4012142717838287,0.2837395071983337,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8023370504379272,0.3791761398315429,0.3634011149406433,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.643629252910614,0.193238615989685,0.893980085849762,284.9026794433594,284.95001220703125,299.89813232421875,294.8747253417969,297.9962463378906,297.1104431152344,284.90411376953125,1.0,0.6234245300292969,0.4224524796009063,0.4224524796009063,1.0,1.0,-3.205791711807251,1.01571524143219,2.1900765895843506,0.2952184081077575,0.8504879474639893,0.8504879474639893,0.0,200.3675537109375,192.0,62671.13671875,0.0,2972.589111328125,1.0,278.8576354980469,283.0848999023437,297.8930969238281,301.9782409667969,293.1499938964844,293.1499938964844,279.1499938964844,38936.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799506425857544,1.0,0.0,0.0,3.542387008666992,3.5424106121063232,8.373081641366298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4794921875,0.0,1438.03076171875,1895.4371337890625,0.0,3216.1181640625,0.883989155292511,1.0,0.0,3.0,1.0,0.0
17841900,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8555968999862671,0.4652807414531708,0.4219529628753662,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.8268120884895325,0.7056286931037903,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8169252276420593,0.4010360240936279,0.2834355235099792,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8020917773246765,0.379025399684906,0.3630551099777221,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6428000926971436,0.1925751119852066,0.8903721570968628,285.0103759765625,284.95001220703125,299.9117736816406,294.8702392578125,297.99627685546875,297.10614013671875,285.0110168457031,1.0,0.6221681237220764,0.4219775199890136,0.4219775199890136,1.0,1.0,-3.199462413787842,1.012160062789917,2.187302350997925,0.293265551328659,0.9248570203781128,0.9248570203781128,0.0,200.095443725586,192.0,61817.76953125,0.0,2957.803955078125,1.0,279.09912109375,283.2073669433594,297.8388671875,301.7607727050781,293.1499938964844,293.1499938964844,279.1499938964844,34224.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740783929824829,1.0,0.0,0.0,3.592214345932007,3.59223747253418,8.610290365140827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.91015625,0.0,1456.746826171875,1895.4371337890625,0.0,3161.06396484375,0.8927158117294312,1.0,0.0,3.0,1.0,0.0
17841960,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8566315174102783,0.4646837115287781,0.4213673770427704,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.8278059959411621,0.7020473480224609,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8181748986244202,0.4010268747806549,0.2833645641803741,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8034260272979736,0.3790308535099029,0.3629701733589172,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6432178616523743,0.1920904070138931,0.8876350522041321,284.9879150390625,284.95001220703125,299.92596435546875,294.8650207519531,297.9981689453125,297.10400390625,284.9858703613281,1.0,0.6200591325759888,0.421636164188385,0.421636164188385,1.0,1.0,-3.1909782886505127,1.008155107498169,2.182823181152344,0.2912216484546661,0.926743745803833,0.926743745803833,0.0,198.3946228027344,195.0,61782.34765625,0.0,2930.797119140625,1.0,279.1423034667969,283.1898498535156,297.84326171875,301.8044738769531,293.1499938964844,293.1499938964844,278.8500061035156,33799.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721726536750793,1.0,0.0,0.0,3.650139331817627,3.650163173675537,8.890213507584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.8037109375,0.0,1516.8604736328125,1895.4371337890625,0.0,3143.1904296875,0.9034605026245116,1.0,0.0,3.0,1.0,0.0
17842020,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8556345105171204,0.4624223709106445,0.4195455610752105,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.8294722437858582,0.7015082836151123,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8180195093154907,0.4003224670886993,0.2829765081405639,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8033522963523865,0.3785251080989837,0.3625942468643188,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6422765851020813,0.1910439729690551,0.8829413652420044,284.9036560058594,284.95001220703125,299.9560546875,294.8525085449219,298.0025329589844,297.09942626953125,284.90478515625,1.0,0.6188068389892578,0.4209534823894501,0.4209534823894501,1.0,1.0,-3.1815638542175293,1.0029637813568115,2.1786000728607178,0.2879883348941803,0.8399927616119385,0.8399927616119385,0.0,197.79014587402344,198.0,61966.9296875,0.0,2907.965576171875,1.0,278.85797119140625,283.09234619140625,297.8659362792969,301.9089660644531,293.1499938964844,293.1499938964844,279.1499938964844,39225.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785259127616882,1.0,0.0,0.0,3.497034311294556,3.4970574378967285,8.160054676409345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2197265625,0.0,1392.6734619140625,1895.4371337890625,0.0,3202.764404296875,0.8742756247520447,1.0,0.0,3.0,1.0,0.0
17842080,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8556345105171204,0.4624223709106445,0.4195455610752105,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.8294722437858582,0.7015082836151123,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8180195093154907,0.4003224670886993,0.2829765081405639,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8033522963523865,0.3785251080989837,0.3625942468643188,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6422765851020813,0.1910439729690551,0.8829413652420044,284.9036560058594,284.95001220703125,299.9560546875,294.8525085449219,298.0025329589844,297.09942626953125,284.90478515625,1.0,0.6188068389892578,0.4209534823894501,0.4209534823894501,1.0,1.0,-3.1815638542175293,1.0029637813568115,2.1786000728607178,0.2879883348941803,0.8399927616119385,0.8399927616119385,0.0,197.79014587402344,198.0,61966.9296875,0.0,2907.965576171875,1.0,278.85797119140625,283.09234619140625,297.8659362792969,301.9089660644531,293.1499938964844,293.1499938964844,279.1499938964844,39225.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785259127616882,1.0,0.0,0.0,3.497034311294556,3.4970574378967285,8.160054676409345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2197265625,0.0,1392.6734619140625,1895.4371337890625,0.0,3202.764404296875,0.8742756247520447,1.0,0.0,3.0,1.0,0.0
17842140,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8543360233306885,0.4614295065402984,0.4184200465679168,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8322775363922119,0.702894926071167,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8175017237663269,0.4005168974399566,0.282967746257782,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8028630614280701,0.3787719309329986,0.362665057182312,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6412225365638733,0.1905598938465118,0.8801834583282471,284.9933166503906,284.95001220703125,299.9882507324219,294.8373413085937,298.0119934082031,297.1009216308594,284.992431640625,1.0,0.618732750415802,0.4202708303928375,0.4202708303928375,1.0,1.0,-3.178628206253052,1.0001296997070312,2.1784985065460205,0.2857030034065246,0.9204787015914916,0.9204787015914916,0.0,198.18223571777344,201.0,61271.73828125,0.0,2904.0302734375,1.0,279.1412353515625,283.19891357421875,297.8150939941406,301.73944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33699.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704825043678284,1.0,0.0,0.0,3.609776020050049,3.6097991466522217,8.694683515386714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.044921875,0.0,1471.8507080078125,1895.4371337890625,0.0,3127.3369140625,0.8945871591567993,1.0,0.0,3.0,1.0,0.0
17842200,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8543360233306885,0.4614295065402984,0.4184200465679168,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8322775363922119,0.702894926071167,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8175017237663269,0.4005168974399566,0.282967746257782,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8028630614280701,0.3787719309329986,0.362665057182312,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6412225365638733,0.1905598938465118,0.8801834583282471,284.9933166503906,284.95001220703125,299.9882507324219,294.8373413085937,298.0119934082031,297.1009216308594,284.992431640625,1.0,0.618732750415802,0.4202708303928375,0.4202708303928375,1.0,1.0,-3.178628206253052,1.0001296997070312,2.1784985065460205,0.2857030034065246,0.9204787015914916,0.9204787015914916,0.0,198.18223571777344,201.0,61271.73828125,0.0,2904.0302734375,1.0,279.1412353515625,283.19891357421875,297.8150939941406,301.73944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33699.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704825043678284,1.0,0.0,0.0,3.609776020050049,3.6097991466522217,8.694683515386714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.044921875,0.0,1471.8507080078125,1895.4371337890625,0.0,3127.3369140625,0.8945871591567993,1.0,0.0,3.0,1.0,0.0
17842260,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8518141508102417,0.4593696892261505,0.4168603122234344,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.833800196647644,0.7066850662231445,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.815947413444519,0.4000150561332702,0.2827904522418976,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8013210296630859,0.3784689605236053,0.3625797927379608,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6395478844642639,0.1898693889379501,0.8777350783348083,284.9102478027344,284.95001220703125,300.0223388671875,294.8197326660156,298.0209350585937,297.1002502441406,284.91070556640625,1.0,0.6194740533828735,0.4197312593460083,0.4197312593460083,1.0,1.0,-3.178050994873047,0.9985069632530212,2.179543972015381,0.2841804623603821,0.8398799896240234,0.8398799896240234,0.0,199.5850524902344,204.0,61678.58984375,0.0,2910.451416015625,1.0,278.85870361328125,283.0968017578125,297.83673095703125,301.8587951660156,293.1499938964844,293.1499938964844,279.1499938964844,38683.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776128888130188,1.0,0.0,0.0,3.47868013381958,3.478703022003174,8.07462356533506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.2607421875,0.0,1369.92724609375,1895.4371337890625,0.0,3194.205810546875,0.8696985840797424,1.0,0.0,3.0,1.0,0.0
17842320,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8518141508102417,0.4593696892261505,0.4168603122234344,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.833800196647644,0.7066850662231445,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.815947413444519,0.4000150561332702,0.2827904522418976,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8013210296630859,0.3784689605236053,0.3625797927379608,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6395478844642639,0.1898693889379501,0.8777350783348083,284.9102478027344,284.95001220703125,300.0223388671875,294.8197326660156,298.0209350585937,297.1002502441406,284.91070556640625,1.0,0.6194740533828735,0.4197312593460083,0.4197312593460083,1.0,1.0,-3.178050994873047,0.9985069632530212,2.179543972015381,0.2841804623603821,0.8398799896240234,0.8398799896240234,0.0,199.5850524902344,204.0,61678.58984375,0.0,2910.451416015625,1.0,278.85870361328125,283.0968017578125,297.83673095703125,301.8587951660156,293.1499938964844,293.1499938964844,279.1499938964844,38683.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776128888130188,1.0,0.0,0.0,3.47868013381958,3.478703022003174,8.07462356533506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.2607421875,0.0,1369.92724609375,1895.4371337890625,0.0,3194.205810546875,0.8696985840797424,1.0,0.0,3.0,1.0,0.0
17842380,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.849459707736969,0.4584387242794037,0.4158589541912079,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8360756635665894,0.7110624313354492,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8144341707229614,0.4002969264984131,0.2828916609287262,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7997854948043823,0.3787890970706939,0.3627900183200836,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6378820538520813,0.1895107477903366,0.8759714961051941,284.9971008300781,284.95001220703125,300.05816650390625,294.7998352050781,298.0328369140625,297.1029357910156,284.99615478515625,1.0,0.6207719445228577,0.4191917181015014,0.4191917181015014,1.0,1.0,-3.180358648300171,0.9979490637779236,2.1824097633361816,0.2829690873622894,0.9216725826263428,0.9216725826263428,0.0,201.3333435058593,207.0,61092.09765625,0.0,2924.73779296875,1.0,279.1411437988281,283.1990966796875,297.78192138671875,301.6943359375,293.1499938964844,293.1499938964844,278.8500061035156,33426.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705165386199951,1.0,0.0,0.0,3.5991628170013428,3.5991857051849365,8.643631872473634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.01953125,0.0,1458.3568115234375,1895.4371337890625,0.0,3127.65625,0.8919990658760071,1.0,0.0,3.0,1.0,0.0
