time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.849459707736969,0.4584387242794037,0.4158589541912079,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8360756635665894,0.7110624313354492,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8144341707229614,0.4002969264984131,0.2828916609287262,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7997854948043823,0.3787890970706939,0.3627900183200836,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6378820538520813,0.1895107477903366,0.8759714961051941,284.9971008300781,284.95001220703125,300.05816650390625,294.7998352050781,298.0328369140625,297.1029357910156,284.99615478515625,1.0,0.6207719445228577,0.4191917181015014,0.4191917181015014,1.0,1.0,-3.180358648300171,0.9979490637779236,2.1824097633361816,0.2829690873622894,0.9216725826263428,0.9216725826263428,0.0,201.3333435058593,207.0,61092.09765625,0.0,2924.73779296875,1.0,279.1411437988281,283.1990966796875,297.78192138671875,301.6943359375,293.1499938964844,293.1499938964844,278.8500061035156,33426.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705165386199951,1.0,0.0,0.0,3.5991628170013428,3.5991857051849365,8.643631872473634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.01953125,0.0,1458.3568115234375,1895.4371337890625,0.0,3127.65625,0.8919990658760071,1.0,0.0,3.0,1.0,0.0
17842500,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8481012582778931,0.4574573338031769,0.4153040051460266,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.8366340398788452,0.713660717010498,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8135300278663635,0.4001153409481048,0.2829446196556091,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7988682389259338,0.3786868453025818,0.3628993034362793,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6369760036468506,0.1892121583223343,0.8752430081367493,284.8746643066406,284.95001220703125,300.07666015625,294.7890930175781,298.0381164550781,297.1029968261719,284.8737487792969,1.0,0.6215885877609253,0.418921947479248,0.418921947479248,1.0,1.0,-3.1821367740631104,0.9978923201560974,2.184244394302368,0.2824878394603729,0.8355069160461426,0.8355069160461426,0.0,202.3959808349609,207.0,61824.62109375,0.0,2934.20654296875,1.0,278.89947509765625,283.0613098144531,297.8226318359375,301.89617919921875,293.1499938964844,293.1499938964844,278.8500061035156,38251.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766937851905823,1.0,0.0,0.0,3.5528385639190674,3.55286192893982,8.422562132182065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.6845703125,0.0,1444.13525390625,1895.4371337890625,0.0,3185.589111328125,0.8827937841415405,1.0,0.0,3.0,1.0,0.0
17842560,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8462305068969727,0.4564075171947479,0.4143678843975067,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.8369784951210022,0.7169828414916992,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8121622204780579,0.3998523950576782,0.2827849984169006,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7974994778633118,0.3785075545310974,0.3627707958221435,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6357210278511047,0.1888351738452911,0.8738526701927185,284.9108581542969,284.95001220703125,300.09552001953125,294.77783203125,298.0426025390625,297.1021728515625,284.91192626953125,1.0,0.6224190592765808,0.4185545742511749,0.4185545742511749,1.0,1.0,-3.182987689971924,0.997261643409729,2.1857261657714844,0.2816139757633209,0.8405171632766724,0.8405171632766724,0.0,203.69952392578125,195.0,61553.19140625,0.0,2943.06396484375,1.0,278.8585510253906,283.09332275390625,297.7988586425781,301.81414794921875,293.1499938964844,293.1499938964844,279.1499938964844,38647.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784120082855225,1.0,0.0,0.0,3.4737770557403564,3.473799705505371,8.051877671277907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.306640625,0.0,1364.66259765625,1895.4371337890625,0.0,3201.69677734375,0.8686000108718872,1.0,0.0,3.0,1.0,0.0
17842620,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8475532531738281,0.4554376304149627,0.4132038950920105,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8394812941551208,0.7114855051040649,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8141860365867615,0.4001430869102478,0.282790869474411,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7996352910995483,0.3787844777107239,0.362807035446167,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6366574764251709,0.1884280145168304,0.8711984157562256,284.9884033203125,284.95001220703125,300.13427734375,294.7539367675781,298.05377197265625,297.1040954589844,284.9869689941406,1.0,0.6192060112953186,0.4178198575973511,0.4178198575973511,1.0,1.0,-3.171858072280884,0.9913049936294556,2.1805531978607178,0.278238296508789,0.914010763168335,0.914010763168335,0.0,201.139877319336,198.0,60773.8125,0.0,2906.071533203125,1.0,279.1410827636719,283.1890563964844,297.7366638183594,301.6358337402344,293.1499938964844,293.1499938964844,278.8500061035156,33687.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714909553527832,1.0,0.0,0.0,3.589545965194702,3.589569091796875,8.597503438068088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0703125,0.0,1449.92626953125,1895.4371337890625,0.0,3136.79638671875,0.8899438977241516,1.0,0.0,3.0,1.0,0.0
17842680,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8475532531738281,0.4554376304149627,0.4132038950920105,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8394812941551208,0.7114855051040649,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8141860365867615,0.4001430869102478,0.282790869474411,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7996352910995483,0.3787844777107239,0.362807035446167,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6366574764251709,0.1884280145168304,0.8711984157562256,284.9884033203125,284.95001220703125,300.13427734375,294.7539367675781,298.05377197265625,297.1040954589844,284.9869689941406,1.0,0.6192060112953186,0.4178198575973511,0.4178198575973511,1.0,1.0,-3.171858072280884,0.9913049936294556,2.1805531978607178,0.278238296508789,0.914010763168335,0.914010763168335,0.0,201.139877319336,198.0,60773.8125,0.0,2906.071533203125,1.0,279.1410827636719,283.1890563964844,297.7366638183594,301.6358337402344,293.1499938964844,293.1499938964844,278.8500061035156,33687.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714909553527832,1.0,0.0,0.0,3.589545965194702,3.589569091796875,8.597503438068088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0703125,0.0,1449.92626953125,1895.4371337890625,0.0,3136.79638671875,0.8899438977241516,1.0,0.0,3.0,1.0,0.0
17842740,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8470221757888794,0.4534738957881927,0.411624014377594,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.8418886065483093,0.7101542353630066,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8145345449447632,0.3997867405414581,0.2826390266418457,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.800046443939209,0.3785291016101837,0.3626714646816253,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.636479377746582,0.1878572553396225,0.8688002228736877,284.907470703125,284.95001220703125,300.1742248535156,294.72833251953125,298.06414794921875,297.1042175292969,284.9077453613281,1.0,0.618184506893158,0.4170851409435272,0.4170851409435272,1.0,1.0,-3.165115594863892,0.986969232559204,2.1781463623046875,0.2750779390335083,0.8318029046058655,0.8318029046058655,0.0,200.3350982666016,201.0,60999.05078125,0.0,2887.830078125,1.0,278.85894775390625,283.0916748046875,297.7450561523437,301.7283630371094,293.1499938964844,293.1499938964844,279.1499938964844,38899.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785232305526733,1.0,0.0,0.0,3.444833517074585,3.4448561668396,7.918260394035315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0078125,0.0,1337.1385498046875,1895.4371337890625,0.0,3202.739501953125,0.8624071478843689,1.0,0.0,3.0,1.0,0.0
17842800,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8470221757888794,0.4534738957881927,0.411624014377594,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.8418886065483093,0.7101542353630066,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8145345449447632,0.3997867405414581,0.2826390266418457,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.800046443939209,0.3785291016101837,0.3626714646816253,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.636479377746582,0.1878572553396225,0.8688002228736877,284.907470703125,284.95001220703125,300.1742248535156,294.72833251953125,298.06414794921875,297.1042175292969,284.9077453613281,1.0,0.618184506893158,0.4170851409435272,0.4170851409435272,1.0,1.0,-3.165115594863892,0.986969232559204,2.1781463623046875,0.2750779390335083,0.8318029046058655,0.8318029046058655,0.0,200.3350982666016,201.0,60999.05078125,0.0,2887.830078125,1.0,278.85894775390625,283.0916748046875,297.7450561523437,301.7283630371094,293.1499938964844,293.1499938964844,279.1499938964844,38899.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785232305526733,1.0,0.0,0.0,3.444833517074585,3.4448561668396,7.918260394035315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0078125,0.0,1337.1385498046875,1895.4371337890625,0.0,3202.739501953125,0.8624071478843689,1.0,0.0,3.0,1.0,0.0
17842860,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8460054397583008,0.4526722133159637,0.4106951057910919,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8451047539710999,0.7112203240394592,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8143253326416016,0.4002625048160553,0.2828364372253418,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.799813985824585,0.3789305090904236,0.362908273935318,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.63588947057724,0.1876741200685501,0.8675567507743835,284.9921264648437,284.95001220703125,300.2151794433594,294.7012023925781,298.0782470703125,297.10809326171875,284.9913330078125,1.0,0.6183557510375977,0.4165788888931274,0.4165788888931274,1.0,1.0,-3.164299726486206,0.9853524565696716,2.1789474487304688,0.2733555734157562,0.9091811776161194,0.9091811776161194,0.0,200.69073486328125,204.0,60344.6328125,0.0,2888.085693359375,1.0,279.14080810546875,283.19293212890625,297.6815795898437,301.5489807128906,293.1499938964844,293.1499938964844,278.8500061035156,33606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871030867099762,1.0,0.0,0.0,3.560009717941284,3.560032606124878,8.456598266093351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.9921875,0.0,1417.8719482421875,1895.4371337890625,0.0,3132.480712890625,0.88336580991745,1.0,0.0,3.0,1.0,0.0
17842920,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8460054397583008,0.4526722133159637,0.4106951057910919,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8451047539710999,0.7112203240394592,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8143253326416016,0.4002625048160553,0.2828364372253418,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.799813985824585,0.3789305090904236,0.362908273935318,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.63588947057724,0.1876741200685501,0.8675567507743835,284.9921264648437,284.95001220703125,300.2151794433594,294.7012023925781,298.0782470703125,297.10809326171875,284.9913330078125,1.0,0.6183557510375977,0.4165788888931274,0.4165788888931274,1.0,1.0,-3.164299726486206,0.9853524565696716,2.1789474487304688,0.2733555734157562,0.9091811776161194,0.9091811776161194,0.0,200.69073486328125,204.0,60344.6328125,0.0,2888.085693359375,1.0,279.14080810546875,283.19293212890625,297.6815795898437,301.5489807128906,293.1499938964844,293.1499938964844,278.8500061035156,33606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871030867099762,1.0,0.0,0.0,3.560009717941284,3.560032606124878,8.456598266093351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.9921875,0.0,1417.8719482421875,1895.4371337890625,0.0,3132.480712890625,0.88336580991745,1.0,0.0,3.0,1.0,0.0
17842980,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8437272310256958,0.450836032629013,0.4093206822872162,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.8469004034996033,0.7148703932762146,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8130085468292236,0.4000651836395263,0.2828608751296997,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.798441469669342,0.3787637650966644,0.3629486262798309,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6345400214195251,0.18720543384552,0.8661556839942932,284.9126892089844,284.95001220703125,300.2569885253906,294.6727905273437,298.0904541015625,297.1087341308594,284.91290283203125,1.0,0.6193245053291321,0.4160726368427276,0.4160726368427276,1.0,1.0,-3.1654298305511475,0.9844499826431274,2.1809797286987305,0.2720088064670563,0.8320484161376953,0.8320484161376953,0.0,202.11915588378903,207.0,60749.0,0.0,2898.13623046875,1.0,278.859130859375,283.0930480957031,297.69219970703125,301.6566467285156,293.1499938964844,293.1499938964844,279.1499938964844,38563.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786473274230957,1.0,0.0,0.0,3.4300923347473145,3.43011474609375,7.850637757655932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.625,0.0,1320.0225830078125,1895.4371337890625,0.0,3203.90234375,0.8588774800300598,1.0,0.0,3.0,1.0,0.0
17843040,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8437272310256958,0.450836032629013,0.4093206822872162,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.8469004034996033,0.7148703932762146,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8130085468292236,0.4000651836395263,0.2828608751296997,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.798441469669342,0.3787637650966644,0.3629486262798309,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6345400214195251,0.18720543384552,0.8661556839942932,284.9126892089844,284.95001220703125,300.2569885253906,294.6727905273437,298.0904541015625,297.1087341308594,284.91290283203125,1.0,0.6193245053291321,0.4160726368427276,0.4160726368427276,1.0,1.0,-3.1654298305511475,0.9844499826431274,2.1809797286987305,0.2720088064670563,0.8320484161376953,0.8320484161376953,0.0,202.11915588378903,207.0,60749.0,0.0,2898.13623046875,1.0,278.859130859375,283.0930480957031,297.69219970703125,301.6566467285156,293.1499938964844,293.1499938964844,279.1499938964844,38563.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786473274230957,1.0,0.0,0.0,3.4300923347473145,3.43011474609375,7.850637757655932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.625,0.0,1320.0225830078125,1895.4371337890625,0.0,3203.90234375,0.8588774800300598,1.0,0.0,3.0,1.0,0.0
17843100,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8424941897392273,0.4504101276397705,0.4087278246879577,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.8480989933013916,0.7171350717544556,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8122254014015198,0.4003038108348846,0.2829128801822662,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7976118326187134,0.3789355456829071,0.3629968166351318,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6337301135063171,0.1870742440223693,0.8653793931007385,285.0165710449219,284.95001220703125,300.2781677246094,294.6581420898437,298.0972900390625,297.1099853515625,285.0172119140625,1.0,0.6199982762336731,0.4158194959163666,0.4158194959163666,1.0,1.0,-3.16662335395813,0.9842275977134703,2.1823959350585938,0.2713811099529266,0.905986189842224,0.905986189842224,0.0,203.0284576416016,207.0,60055.0625,0.0,2905.519775390625,1.0,279.096435546875,283.2095947265625,297.6295471191406,301.4389343261719,293.1499938964844,293.1499938964844,279.1499938964844,33795.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873165488243103,1.0,0.0,0.0,3.4861865043640137,3.486208438873291,8.109508371489937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.53515625,0.0,1342.688232421875,1895.4371337890625,0.0,3152.502197265625,0.8688675165176392,1.0,0.0,3.0,1.0,0.0
17843160,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8415637016296387,0.4500652551651001,0.4084729552268982,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8493523597717285,0.7191958427429199,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8117079138755798,0.4006462395191192,0.283169686794281,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7970264554023743,0.3791864514350891,0.3632619678974151,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6331102848052979,0.187005266547203,0.8651671409606934,284.9951171875,284.95001220703125,300.2994689941406,294.64324951171875,298.1046142578125,297.11199951171875,284.9935913085937,1.0,0.6208268404006958,0.4154985845088959,0.4154985845088959,1.0,1.0,-3.1691653728485107,0.984323024749756,2.184842348098755,0.2707911729812622,0.9105968475341796,0.9105968475341796,0.0,203.9192657470703,210.0,60201.08984375,0.0,2915.597900390625,1.0,279.141357421875,283.1897277832031,297.626220703125,301.4833068847656,293.1499938964844,293.1499938964844,278.8500061035156,33287.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718171715736389,1.0,0.0,0.0,3.555732727050781,3.555755376815796,8.436289817836951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.3310546875,0.0,1411.024169921875,1895.4371337890625,0.0,3139.85595703125,0.8819289803504944,1.0,0.0,3.0,1.0,0.0
17843220,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8385604023933411,0.4482345581054687,0.4071475565433502,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.8504014611244202,0.7250427603721619,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8096678256988525,0.4005385637283325,0.2832871973514557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7948721647262573,0.3790119290351867,0.3633387684822082,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.631164014339447,0.1864687651395797,0.8636764883995056,284.91326904296875,284.95001220703125,300.3424072265625,294.61285400390625,298.11602783203125,297.11138916015625,284.9135131835937,1.0,0.6226529479026794,0.4148567914962768,0.4148567914962768,1.0,1.0,-3.1730453968048096,0.9840463399887084,2.18899917602539,0.2694980502128601,0.8329233527183533,0.8329233527183533,0.0,206.33062744140625,213.0,60655.19140625,0.0,2936.701904296875,1.0,278.8591613769531,283.0873107910156,297.6350402832031,301.5931396484375,293.1499938964844,293.1499938964844,279.1499938964844,38440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800414204597473,1.0,0.0,0.0,3.42944860458374,3.429471015930176,7.847690994822187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6962890625,0.0,1318.517822265625,1895.4371337890625,0.0,3216.96875,0.8586146831512451,1.0,0.0,3.0,1.0,0.0
17843280,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8385604023933411,0.4482345581054687,0.4071475565433502,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.8504014611244202,0.7250427603721619,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8096678256988525,0.4005385637283325,0.2832871973514557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7948721647262573,0.3790119290351867,0.3633387684822082,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.631164014339447,0.1864687651395797,0.8636764883995056,284.91326904296875,284.95001220703125,300.3424072265625,294.61285400390625,298.11602783203125,297.11138916015625,284.9135131835937,1.0,0.6226529479026794,0.4148567914962768,0.4148567914962768,1.0,1.0,-3.1730453968048096,0.9840463399887084,2.18899917602539,0.2694980502128601,0.8329233527183533,0.8329233527183533,0.0,206.33062744140625,213.0,60655.19140625,0.0,2936.701904296875,1.0,278.8591613769531,283.0873107910156,297.6350402832031,301.5931396484375,293.1499938964844,293.1499938964844,279.1499938964844,38440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800414204597473,1.0,0.0,0.0,3.42944860458374,3.429471015930176,7.847690994822187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6962890625,0.0,1318.517822265625,1895.4371337890625,0.0,3216.96875,0.8586146831512451,1.0,0.0,3.0,1.0,0.0
17843340,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8359510898590088,0.4474648833274841,0.4063279628753662,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8522077798843384,0.7308139801025391,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8079114556312561,0.4012171924114227,0.2836818099021911,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7929575443267822,0.3794226050376892,0.3636669814586639,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6293203830718994,0.1861879974603653,0.8624485731124878,284.995361328125,284.95001220703125,300.3856811523437,294.5817565917969,298.1297302246094,297.1138916015625,284.9944763183594,1.0,0.6246944665908813,0.4142149686813354,0.4142149686813354,1.0,1.0,-3.178387403488159,0.9842933416366576,2.194093942642212,0.2683406770229339,0.9115017652511596,0.9115017652511596,0.0,208.78854370117188,201.0,60118.87109375,0.0,2961.1650390625,1.0,279.1407470703125,283.183837890625,297.5668640136719,301.41864013671875,293.1499938964844,293.1499938964844,278.8500061035156,33329.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735408782958984,1.0,0.0,0.0,3.5548198223114014,3.554842472076416,8.431958917753946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.5009765625,0.0,1410.3704833984375,1895.4371337890625,0.0,3156.02294921875,0.8819612860679626,1.0,0.0,3.0,1.0,0.0
17843400,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8359510898590088,0.4474648833274841,0.4063279628753662,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8522077798843384,0.7308139801025391,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8079114556312561,0.4012171924114227,0.2836818099021911,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7929575443267822,0.3794226050376892,0.3636669814586639,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6293203830718994,0.1861879974603653,0.8624485731124878,284.995361328125,284.95001220703125,300.3856811523437,294.5817565917969,298.1297302246094,297.1138916015625,284.9944763183594,1.0,0.6246944665908813,0.4142149686813354,0.4142149686813354,1.0,1.0,-3.178387403488159,0.9842933416366576,2.194093942642212,0.2683406770229339,0.9115017652511596,0.9115017652511596,0.0,208.78854370117188,201.0,60118.87109375,0.0,2961.1650390625,1.0,279.1407470703125,283.183837890625,297.5668640136719,301.41864013671875,293.1499938964844,293.1499938964844,278.8500061035156,33329.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735408782958984,1.0,0.0,0.0,3.5548198223114014,3.554842472076416,8.431958917753946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.5009765625,0.0,1410.3704833984375,1895.4371337890625,0.0,3156.02294921875,0.8819612860679626,1.0,0.0,3.0,1.0,0.0
17843460,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8365901708602905,0.4456042945384979,0.4048308730125427,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.8534853458404541,0.7263452410697937,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.80960613489151,0.4011700451374054,0.2837305665016174,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7945389151573181,0.3791967630386352,0.3635470569133758,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6299224495887756,0.1855658292770385,0.8597999811172485,284.9068298339844,284.95001220703125,300.4290466308594,294.5502319335937,298.1393737792969,297.1120300292969,284.9067077636719,1.0,0.621775209903717,0.4135102033615112,0.4135102033615112,1.0,1.0,-3.167971611022949,0.9786879420280457,2.189283609390259,0.2652071416378021,0.8273879885673523,0.8273879885673523,0.0,206.620834350586,204.0,60348.84765625,0.0,2927.741943359375,1.0,278.8591613769531,283.0781555175781,297.57159423828125,301.5160217285156,293.1499938964844,293.1499938964844,279.1499938964844,38815.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816395998001099,1.0,0.0,0.0,3.4196090698242188,3.4196314811706543,7.802723871463968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4990234375,0.0,1311.37109375,1895.4371337890625,0.0,3231.944091796875,0.856696367263794,1.0,0.0,3.0,1.0,0.0
17843520,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8365901708602905,0.4456042945384979,0.4048308730125427,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.8534853458404541,0.7263452410697937,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.80960613489151,0.4011700451374054,0.2837305665016174,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7945389151573181,0.3791967630386352,0.3635470569133758,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6299224495887756,0.1855658292770385,0.8597999811172485,284.9068298339844,284.95001220703125,300.4290466308594,294.5502319335937,298.1393737792969,297.1120300292969,284.9067077636719,1.0,0.621775209903717,0.4135102033615112,0.4135102033615112,1.0,1.0,-3.167971611022949,0.9786879420280457,2.189283609390259,0.2652071416378021,0.8273879885673523,0.8273879885673523,0.0,206.620834350586,204.0,60348.84765625,0.0,2927.741943359375,1.0,278.8591613769531,283.0781555175781,297.57159423828125,301.5160217285156,293.1499938964844,293.1499938964844,279.1499938964844,38815.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816395998001099,1.0,0.0,0.0,3.4196090698242188,3.4196314811706543,7.802723871463968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4990234375,0.0,1311.37109375,1895.4371337890625,0.0,3231.944091796875,0.856696367263794,1.0,0.0,3.0,1.0,0.0
17843580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8366279602050781,0.4448586702346802,0.4039062261581421,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8567807674407959,0.7245816588401794,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8106012940406799,0.4019469916820526,0.284100741147995,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7953486442565918,0.3796053826808929,0.3637421131134033,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6300281882286072,0.1853669136762619,0.8581730127334595,284.9873352050781,284.95001220703125,300.4723815917969,294.5185241699219,298.1529235839844,297.11541748046875,284.9866027832031,1.0,0.6210033893585205,0.4128054678440094,0.4128054678440094,1.0,1.0,-3.1634435653686523,0.9752255082130432,2.188217878341675,0.262448638677597,0.8996236324310303,0.8996236324310303,0.0,205.7315216064453,207.0,59604.4765625,0.0,2913.59375,1.0,279.1405639648437,283.1772766113281,297.4989929199219,301.32135009765625,293.1499938964844,293.1499938964844,279.45001220703125,33749.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741424083709717,1.0,0.0,0.0,3.5295627117156982,3.529585123062134,8.312565569212893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4765625,0.0,1386.9779052734375,1895.4371337890625,0.0,3161.664794921875,0.8765945434570312,1.0,0.0,3.0,1.0,0.0
17843640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8366279602050781,0.4448586702346802,0.4039062261581421,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8567807674407959,0.7245816588401794,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8106012940406799,0.4019469916820526,0.284100741147995,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7953486442565918,0.3796053826808929,0.3637421131134033,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6300281882286072,0.1853669136762619,0.8581730127334595,284.9873352050781,284.95001220703125,300.4723815917969,294.5185241699219,298.1529235839844,297.11541748046875,284.9866027832031,1.0,0.6210033893585205,0.4128054678440094,0.4128054678440094,1.0,1.0,-3.1634435653686523,0.9752255082130432,2.188217878341675,0.262448638677597,0.8996236324310303,0.8996236324310303,0.0,205.7315216064453,207.0,59604.4765625,0.0,2913.59375,1.0,279.1405639648437,283.1772766113281,297.4989929199219,301.32135009765625,293.1499938964844,293.1499938964844,279.45001220703125,33749.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741424083709717,1.0,0.0,0.0,3.5295627117156982,3.529585123062134,8.312565569212893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4765625,0.0,1386.9779052734375,1895.4371337890625,0.0,3161.664794921875,0.8765945434570312,1.0,0.0,3.0,1.0,0.0
17843700,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8363834619522095,0.4446265697479248,0.4036022424697876,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.8585750460624695,0.7247127294540405,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.810841977596283,0.4024820327758789,0.2844098508358001,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7954766154289246,0.3799282312393188,0.3639784753322601,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6299610733985901,0.1853873133659362,0.8580360412597656,285.0753173828125,284.95001220703125,300.4939880371094,294.5026550292969,298.1605834960937,297.11822509765625,285.076416015625,1.0,0.6211115121841431,0.4124530851840973,0.4124530851840973,1.0,1.0,-3.1637237071990967,0.9743967652320862,2.189326763153076,0.2615665197372436,0.9847773909568788,0.9847773909568788,0.0,205.7942810058593,207.0,58938.859375,0.0,2914.520263671875,1.0,279.3971252441406,283.2823181152344,297.4646301269531,301.174560546875,293.1499938964844,293.1499938964844,279.45001220703125,31234.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693392276763916,1.0,0.0,0.0,3.621114492416382,3.621137380599976,8.749390190132544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8798828125,0.0,1465.892333984375,1895.4371337890625,0.0,3116.612060546875,0.8965584635734558,1.0,0.0,3.0,1.0,0.0
17843760,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8361111879348755,0.4443857371807098,0.403453916311264,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.8603166341781616,0.7252005934715271,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8110508918762207,0.4030409157276153,0.2848256230354309,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7955583333969116,0.3802708387374878,0.3643325269222259,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6298990845680237,0.1854503750801086,0.8583434820175171,285.045166015625,284.95001220703125,300.5155029296875,294.48681640625,298.1687927246094,297.12139892578125,285.0418701171875,1.0,0.6215000152587891,0.4122316837310791,0.4122316837310791,1.0,1.0,-3.165425062179565,0.974399209022522,2.191025972366333,0.2612122893333435,1.0,1.0,0.0,206.0552215576172,210.0,59217.625,0.0,2919.454345703125,1.0,279.44207763671875,283.2507019042969,297.474609375,301.2554016113281,293.1499938964844,293.1499938964844,279.1499938964844,31187.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869274377822876,1.0,0.0,0.0,3.7210848331451416,3.721108675003052,9.239158202944964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.6201171875,0.0,1576.990966796875,1895.4371337890625,0.0,3116.003662109375,0.9176618456840516,1.0,0.0,3.0,1.0,0.0
17843820,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8337709903717041,0.4422999620437622,0.4020211100578308,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.8616448044776917,0.7291399836540222,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8098208904266357,0.4029859006404876,0.2850514352321625,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7940978407859802,0.3799521028995514,0.3643560111522674,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.628613293170929,0.1849902421236038,0.8573846817016602,284.8889465332031,284.95001220703125,300.5581970214844,294.4554138183594,298.1796569824219,297.11981201171875,284.8905029296875,1.0,0.6226932406425476,0.4117888510227203,0.4117888510227203,1.0,1.0,-3.1675894260406494,0.9739978909492492,2.193591594696045,0.2604423463344574,0.880449652671814,0.880449652671814,0.0,207.68325805664065,213.0,60069.5625,0.0,2932.739990234375,1.0,279.15753173828125,283.0785522460937,297.49224853515625,301.41119384765625,293.1499938964844,293.1499938964844,279.45001220703125,37844.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808805346488953,1.0,0.0,0.0,3.6599042415618896,3.659928798675537,8.93784374511597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.76953125,0.0,1558.0517578125,1895.4371337890625,0.0,3224.832275390625,0.9087011814117432,1.0,0.0,3.0,1.0,0.0
17843880,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8337709903717041,0.4422999620437622,0.4020211100578308,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.8616448044776917,0.7291399836540222,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8098208904266357,0.4029859006404876,0.2850514352321625,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7940978407859802,0.3799521028995514,0.3643560111522674,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.628613293170929,0.1849902421236038,0.8573846817016602,284.8889465332031,284.95001220703125,300.5581970214844,294.4554138183594,298.1796569824219,297.11981201171875,284.8905029296875,1.0,0.6226932406425476,0.4117888510227203,0.4117888510227203,1.0,1.0,-3.1675894260406494,0.9739978909492492,2.193591594696045,0.2604423463344574,0.880449652671814,0.880449652671814,0.0,207.68325805664065,213.0,60069.5625,0.0,2932.739990234375,1.0,279.15753173828125,283.0785522460937,297.49224853515625,301.41119384765625,293.1499938964844,293.1499938964844,279.45001220703125,37844.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808805346488953,1.0,0.0,0.0,3.6599042415618896,3.659928798675537,8.93784374511597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.76953125,0.0,1558.0517578125,1895.4371337890625,0.0,3224.832275390625,0.9087011814117432,1.0,0.0,3.0,1.0,0.0
17843940,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8314638137817383,0.4415256679058075,0.4010354578495025,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8637374043464661,0.7338537573814392,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8085036277770996,0.4038492143154144,0.2854877412319183,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7924744486808777,0.3803068995475769,0.3645318746566772,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.627068042755127,0.1847622841596603,0.8561635613441467,285.0021667480469,284.95001220703125,300.6003112792969,294.424560546875,298.193115234375,297.1220703125,285.0005798339844,1.0,0.6242974996566772,0.4113460481166839,0.4113460481166839,1.0,1.0,-3.1713340282440186,0.9741660952568054,2.1971681118011475,0.2597894072532654,0.9758464694023132,0.9758464694023132,0.0,209.6838531494141,216.0,59345.234375,0.0,2951.35546875,1.0,279.4433288574219,283.2042236328125,297.4121398925781,301.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,33253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747882843017578,1.0,0.0,0.0,3.773501873016357,3.773526668548584,9.501286513113882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.7353515625,0.0,1653.7149658203125,1895.4371337890625,0.0,3167.721435546875,0.9309108853340148,1.0,0.0,3.0,1.0,0.0
17844000,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8314638137817383,0.4415256679058075,0.4010354578495025,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8637374043464661,0.7338537573814392,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8085036277770996,0.4038492143154144,0.2854877412319183,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7924744486808777,0.3803068995475769,0.3645318746566772,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.627068042755127,0.1847622841596603,0.8561635613441467,285.0021667480469,284.95001220703125,300.6003112792969,294.424560546875,298.193115234375,297.1220703125,285.0005798339844,1.0,0.6242974996566772,0.4113460481166839,0.4113460481166839,1.0,1.0,-3.1713340282440186,0.9741660952568054,2.1971681118011475,0.2597894072532654,0.9758464694023132,0.9758464694023132,0.0,209.6838531494141,216.0,59345.234375,0.0,2951.35546875,1.0,279.4433288574219,283.2042236328125,297.4121398925781,301.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,33253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747882843017578,1.0,0.0,0.0,3.773501873016357,3.773526668548584,9.501286513113882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.7353515625,0.0,1653.7149658203125,1895.4371337890625,0.0,3167.721435546875,0.9309108853340148,1.0,0.0,3.0,1.0,0.0
17844060,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8286074995994568,0.4396964013576507,0.3997804820537567,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.8644183278083801,0.7397030591964722,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8066866993904114,0.4040296375751495,0.2858401834964752,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7903648614883423,0.3800707757472992,0.3645946085453033,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6251758337020874,0.1842097043991089,0.854704737663269,284.89013671875,284.95001220703125,300.64166259765625,294.39453125,298.2027587890625,297.1199951171875,284.89239501953125,1.0,0.6262032985687256,0.4107072949409485,0.4107072949409485,1.0,1.0,-3.1756067276000977,0.9740081429481506,2.201598644256592,0.2588169574737549,0.8708351254463196,0.8708351254463196,0.0,212.174072265625,204.0,59954.87890625,0.0,2973.763671875,1.0,279.15679931640625,283.074462890625,297.4209899902344,301.3321838378906,293.1499938964844,293.1499938964844,279.45001220703125,38985.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838787078857422,1.0,0.0,0.0,3.655292272567749,3.655316829681397,8.915332045944524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0078125,0.0,1561.4375,1895.4371337890625,0.0,3252.918701171875,0.9088984727859496,1.0,0.0,3.0,1.0,0.0
17844120,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8286074995994568,0.4396964013576507,0.3997804820537567,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.8644183278083801,0.7397030591964722,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8066866993904114,0.4040296375751495,0.2858401834964752,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7903648614883423,0.3800707757472992,0.3645946085453033,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6251758337020874,0.1842097043991089,0.854704737663269,284.89013671875,284.95001220703125,300.64166259765625,294.39453125,298.2027587890625,297.1199951171875,284.89239501953125,1.0,0.6262032985687256,0.4107072949409485,0.4107072949409485,1.0,1.0,-3.1756067276000977,0.9740081429481506,2.201598644256592,0.2588169574737549,0.8708351254463196,0.8708351254463196,0.0,212.174072265625,204.0,59954.87890625,0.0,2973.763671875,1.0,279.15679931640625,283.074462890625,297.4209899902344,301.3321838378906,293.1499938964844,293.1499938964844,279.45001220703125,38985.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838787078857422,1.0,0.0,0.0,3.655292272567749,3.655316829681397,8.915332045944524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0078125,0.0,1561.4375,1895.4371337890625,0.0,3252.918701171875,0.9088984727859496,1.0,0.0,3.0,1.0,0.0
17844180,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8299145698547363,0.4390716850757599,0.3988385200500488,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.8669419288635254,0.7342252135276794,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8091675639152527,0.4051101207733154,0.28633913397789,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7924702763557434,0.380497395992279,0.3647107481956482,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6261528134346008,0.1839613020420074,0.8526102304458618,284.9976806640625,284.95001220703125,300.6820678710937,294.36553955078125,298.2143859863281,297.1224060058594,284.9956359863281,1.0,0.6232292652130127,0.4100685715675354,0.4100685715675354,1.0,1.0,-3.166128396987915,0.9689061641693116,2.1972222328186035,0.2561591863632202,0.9624756574630736,0.9624756574630736,0.0,209.6376037597656,207.0,59032.82421875,0.0,2940.282470703125,1.0,279.4432373046875,283.1972045898437,297.3457336425781,301.1321716308594,293.1499938964844,293.1499938964844,279.1499938964844,33679.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763009309768677,1.0,0.0,0.0,3.760814905166626,3.760839700698853,9.4375059234153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9169921875,0.0,1642.097412109375,1895.4371337890625,0.0,3181.905517578125,0.9282926321029664,1.0,0.0,3.0,1.0,0.0
17844240,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8299145698547363,0.4390716850757599,0.3988385200500488,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.8669419288635254,0.7342252135276794,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8091675639152527,0.4051101207733154,0.28633913397789,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7924702763557434,0.380497395992279,0.3647107481956482,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6261528134346008,0.1839613020420074,0.8526102304458618,284.9976806640625,284.95001220703125,300.6820678710937,294.36553955078125,298.2143859863281,297.1224060058594,284.9956359863281,1.0,0.6232292652130127,0.4100685715675354,0.4100685715675354,1.0,1.0,-3.166128396987915,0.9689061641693116,2.1972222328186035,0.2561591863632202,0.9624756574630736,0.9624756574630736,0.0,209.6376037597656,207.0,59032.82421875,0.0,2940.282470703125,1.0,279.4432373046875,283.1972045898437,297.3457336425781,301.1321716308594,293.1499938964844,293.1499938964844,279.1499938964844,33679.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763009309768677,1.0,0.0,0.0,3.760814905166626,3.760839700698853,9.4375059234153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9169921875,0.0,1642.097412109375,1895.4371337890625,0.0,3181.905517578125,0.9282926321029664,1.0,0.0,3.0,1.0,0.0
