time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8302018642425537,0.4382769763469696,0.3983982801437378,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.868209183216095,0.7325983643531799,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8100439310073853,0.4053483009338379,0.2866430282592773,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7931638956069946,0.380467414855957,0.3648313879966736,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6264542937278748,0.1837854087352752,0.8520294427871704,284.8623962402344,284.95001220703125,300.70184326171875,294.3515319824219,298.2193603515625,297.1224975585937,284.8594970703125,1.0,0.6227083206176758,0.4097491800785064,0.4097491800785064,1.0,1.0,-3.163444995880127,0.9671059250831604,2.196338891983032,0.2548842430114746,0.8660870790481567,0.8660870790481567,0.0,208.88381958007807,207.0,59805.05078125,0.0,2930.66015625,1.0,279.1954040527344,283.0464172363281,297.3841857910156,301.3267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38085.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824260234832764,1.0,0.0,0.0,3.717229843139648,3.717254877090454,9.220025845024792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8056640625,0.0,1625.154296875,1895.4371337890625,0.0,3239.311767578125,0.919519543647766,1.0,0.0,3.0,1.0,0.0
17844360,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8296106457710266,0.4373524188995361,0.3975544273853302,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8692348003387451,0.7327245473861694,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8100764155387878,0.4054764807224273,0.2867273390293121,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7930222153663635,0.3803252577781677,0.3647043704986572,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6261805295944214,0.183541864156723,0.8509877920150757,284.8923645019531,284.95001220703125,300.7213439941406,294.3379211425781,298.2238464355469,297.1216125488281,284.8946228027344,1.0,0.6224552392959595,0.4095126688480377,0.4095126688480377,1.0,1.0,-3.1612770557403564,0.9656886458396912,2.1955883502960205,0.2539849877357483,0.8604692816734314,0.8604692816734314,0.0,208.844970703125,210.0,59411.51171875,0.0,2925.9658203125,1.0,279.1571960449219,283.0782165527344,297.3572998046875,301.2349548339844,293.1499938964844,293.1499938964844,279.45001220703125,39417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839731812477112,1.0,0.0,0.0,3.6190590858459473,3.619083404541016,8.73946021329175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8369140625,0.0,1524.373291015625,1895.4371337890625,0.0,3253.80322265625,0.9012749791145324,1.0,0.0,3.0,1.0,0.0
17844420,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8288360238075256,0.4368851482868194,0.3968519866466522,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.8725162148475647,0.7336329221725464,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8104244470596313,0.4067838191986084,0.2874583005905151,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7929288148880005,0.3808754682540893,0.3650312125682831,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6257997751235962,0.1835303753614425,0.8503907918930054,285.00396728515625,284.95001220703125,300.75933837890625,294.3119201660156,298.2373352050781,297.1263122558594,285.0030517578125,1.0,0.6228441596031189,0.4090396165847778,0.4090396165847778,1.0,1.0,-3.1620705127716064,0.9647170901298524,2.1973536014556885,0.2528276741504669,0.9568495750427246,0.9568495750427246,0.0,209.2333984375,213.0,58662.6015625,0.0,2929.7197265625,1.0,279.4421691894531,283.2032165527344,297.28924560546875,301.0453491210937,293.1499938964844,293.1499938964844,279.1499938964844,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756642937660217,1.0,0.0,0.0,3.7289772033691406,3.729001522064209,9.278392099076882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.4892578125,0.0,1604.4437255859375,1895.4371337890625,0.0,3175.93603515625,0.921384572982788,1.0,0.0,3.0,1.0,0.0
17844480,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8288360238075256,0.4368851482868194,0.3968519866466522,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.8725162148475647,0.7336329221725464,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8104244470596313,0.4067838191986084,0.2874583005905151,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7929288148880005,0.3808754682540893,0.3650312125682831,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6257997751235962,0.1835303753614425,0.8503907918930054,285.00396728515625,284.95001220703125,300.75933837890625,294.3119201660156,298.2373352050781,297.1263122558594,285.0030517578125,1.0,0.6228441596031189,0.4090396165847778,0.4090396165847778,1.0,1.0,-3.1620705127716064,0.9647170901298524,2.1973536014556885,0.2528276741504669,0.9568495750427246,0.9568495750427246,0.0,209.2333984375,213.0,58662.6015625,0.0,2929.7197265625,1.0,279.4421691894531,283.2032165527344,297.28924560546875,301.0453491210937,293.1499938964844,293.1499938964844,279.1499938964844,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756642937660217,1.0,0.0,0.0,3.7289772033691406,3.729001522064209,9.278392099076882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.4892578125,0.0,1604.4437255859375,1895.4371337890625,0.0,3175.93603515625,0.921384572982788,1.0,0.0,3.0,1.0,0.0
17844540,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8269429802894592,0.4352815449237823,0.3957514762878418,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.8742146492004395,0.7370046973228455,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8097335696220398,0.4073242843151092,0.2880318164825439,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7917993068695068,0.3807859718799591,0.3651890754699707,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6247556209564209,0.1832121461629867,0.8497655391693115,284.9003601074219,284.95001220703125,300.7958374023437,294.287841796875,298.2470397949219,297.1261291503906,284.90234375,1.0,0.6240304112434387,0.4085665941238403,0.4085665941238403,1.0,1.0,-3.164930820465088,0.9644730091094972,2.200457811355591,0.2520413994789123,0.8620268702507019,0.8620268702507019,0.0,210.6831970214844,216.0,59234.48828125,0.0,2943.484619140625,1.0,279.1571655273437,283.0814514160156,297.30914306640625,301.1704406738281,293.1499938964844,293.1499938964844,279.45001220703125,38984.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837519288063049,1.0,0.0,0.0,3.605832576751709,3.6058566570281982,8.675697813487204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6943359375,0.0,1506.6422119140625,1895.4371337890625,0.0,3251.731201171875,0.8980275392532349,1.0,0.0,3.0,1.0,0.0
17844600,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8269429802894592,0.4352815449237823,0.3957514762878418,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.8742146492004395,0.7370046973228455,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8097335696220398,0.4073242843151092,0.2880318164825439,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7917993068695068,0.3807859718799591,0.3651890754699707,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6247556209564209,0.1832121461629867,0.8497655391693115,284.9003601074219,284.95001220703125,300.7958374023437,294.287841796875,298.2470397949219,297.1261291503906,284.90234375,1.0,0.6240304112434387,0.4085665941238403,0.4085665941238403,1.0,1.0,-3.164930820465088,0.9644730091094972,2.200457811355591,0.2520413994789123,0.8620268702507019,0.8620268702507019,0.0,210.6831970214844,216.0,59234.48828125,0.0,2943.484619140625,1.0,279.1571655273437,283.0814514160156,297.30914306640625,301.1704406738281,293.1499938964844,293.1499938964844,279.45001220703125,38984.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837519288063049,1.0,0.0,0.0,3.605832576751709,3.6058566570281982,8.675697813487204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6943359375,0.0,1506.6422119140625,1895.4371337890625,0.0,3251.731201171875,0.8980275392532349,1.0,0.0,3.0,1.0,0.0
17844660,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8251274228096008,0.4348438084125519,0.3951353430747986,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.8767231702804565,0.741081178188324,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8090463876724243,0.4087388515472412,0.288882315158844,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7906054854393005,0.3813611268997192,0.3655980825424194,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6235898733139038,0.1831775158643722,0.8494101762771606,285.0092468261719,284.95001220703125,300.8306884765625,294.2659912109375,298.2593078613281,297.13037109375,285.0082397460937,1.0,0.6257249116897583,0.408036321401596,0.408036321401596,1.0,1.0,-3.170172691345215,0.9649324417114258,2.205240249633789,0.2513168752193451,0.9606760144233704,0.9606760144233704,0.0,212.5115509033203,219.0,58594.14453125,0.0,2964.2919921875,1.0,279.4421081542969,283.20269775390625,297.245849609375,300.9945068359375,293.1499938964844,293.1499938964844,279.1499938964844,33325.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760011792182922,1.0,0.0,0.0,3.725322961807251,3.7253472805023193,9.260216984330328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.033203125,0.0,1598.1732177734375,1895.4371337890625,0.0,3179.0947265625,0.920375108718872,1.0,0.0,3.0,1.0,0.0
17844720,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8251274228096008,0.4348438084125519,0.3951353430747986,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.8767231702804565,0.741081178188324,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8090463876724243,0.4087388515472412,0.288882315158844,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7906054854393005,0.3813611268997192,0.3655980825424194,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6235898733139038,0.1831775158643722,0.8494101762771606,285.0092468261719,284.95001220703125,300.8306884765625,294.2659912109375,298.2593078613281,297.13037109375,285.0082397460937,1.0,0.6257249116897583,0.408036321401596,0.408036321401596,1.0,1.0,-3.170172691345215,0.9649324417114258,2.205240249633789,0.2513168752193451,0.9606760144233704,0.9606760144233704,0.0,212.5115509033203,219.0,58594.14453125,0.0,2964.2919921875,1.0,279.4421081542969,283.20269775390625,297.245849609375,300.9945068359375,293.1499938964844,293.1499938964844,279.1499938964844,33325.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760011792182922,1.0,0.0,0.0,3.725322961807251,3.7253472805023193,9.260216984330328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.033203125,0.0,1598.1732177734375,1895.4371337890625,0.0,3179.0947265625,0.920375108718872,1.0,0.0,3.0,1.0,0.0
17844780,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8225364685058594,0.4332465827465057,0.3940795958042145,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.8776597380638123,0.7466058135032654,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8076558709144592,0.4093531370162964,0.2895381450653076,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7887406945228577,0.3812715411186218,0.3657967150211334,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6219509840011597,0.1827818602323532,0.8486517071723938,284.9011535644531,284.95001220703125,300.8637084960937,294.2466125488281,298.2671813964844,297.1291809082031,284.9031066894531,1.0,0.6277452707290649,0.4075060188770294,0.4075060188770294,1.0,1.0,-3.1756649017333984,0.9654644727706908,2.210200309753418,0.2506963908672333,0.8650082349777222,0.8650082349777222,0.0,214.9420318603516,222.0,59256.68359375,0.0,2988.940673828125,1.0,279.1571350097656,283.0757141113281,297.2702331542969,301.1305236816406,293.1499938964844,293.1499938964844,279.45001220703125,38775.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845601081848145,1.0,0.0,0.0,3.612466812133789,3.6124908924102783,8.70765120453143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.642578125,0.0,1512.3609619140625,1895.4371337890625,0.0,3259.300048828125,0.8992980122566223,1.0,0.0,3.0,1.0,0.0
17844840,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8225364685058594,0.4332465827465057,0.3940795958042145,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.8776597380638123,0.7466058135032654,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8076558709144592,0.4093531370162964,0.2895381450653076,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7887406945228577,0.3812715411186218,0.3657967150211334,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6219509840011597,0.1827818602323532,0.8486517071723938,284.9011535644531,284.95001220703125,300.8637084960937,294.2466125488281,298.2671813964844,297.1291809082031,284.9031066894531,1.0,0.6277452707290649,0.4075060188770294,0.4075060188770294,1.0,1.0,-3.1756649017333984,0.9654644727706908,2.210200309753418,0.2506963908672333,0.8650082349777222,0.8650082349777222,0.0,214.9420318603516,222.0,59256.68359375,0.0,2988.940673828125,1.0,279.1571350097656,283.0757141113281,297.2702331542969,301.1305236816406,293.1499938964844,293.1499938964844,279.45001220703125,38775.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845601081848145,1.0,0.0,0.0,3.612466812133789,3.6124908924102783,8.70765120453143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.642578125,0.0,1512.3609619140625,1895.4371337890625,0.0,3259.300048828125,0.8992980122566223,1.0,0.0,3.0,1.0,0.0
17844900,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.821182131767273,0.4329512417316437,0.3935737609863281,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.8785048127174377,0.7495932579040527,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8068832755088806,0.410023033618927,0.2898709774017334,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7877185940742493,0.3814926445484161,0.3658740222454071,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6210076808929443,0.1826730221509933,0.8479921817779541,285.0214233398437,284.95001220703125,300.8794860839844,294.23797607421875,298.2720947265625,297.1302795410156,285.0235595703125,1.0,0.6288027763366699,0.4072408974170685,0.4072408974170685,1.0,1.0,-3.1783456802368164,0.9657093286514282,2.212636232376098,0.2503131628036499,0.9490146636962892,0.9490146636962892,0.0,216.2474975585937,222.0,58480.796875,0.0,3001.6513671875,1.0,279.4008178710937,283.2088317871094,297.2083435058594,300.9116516113281,293.1499938964844,293.1499938964844,279.45001220703125,34053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786942362785339,1.0,0.0,0.0,3.664109945297241,3.664133787155152,8.958396620073472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4931640625,0.0,1534.3037109375,1895.4371337890625,0.0,3204.34228515625,0.9087362289428712,1.0,0.0,3.0,1.0,0.0
17844960,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8202558159828186,0.4328155517578125,0.3934785425662994,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.8795136213302612,0.7521193027496338,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8065106868743896,0.4108424484729767,0.2904508113861084,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7870661020278931,0.3818461298942566,0.3662204444408417,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.620339035987854,0.1826556473970413,0.8479862213134766,285.011474609375,284.95001220703125,300.89471435546875,294.23004150390625,298.27764892578125,297.1326599121094,285.00994873046875,1.0,0.629957377910614,0.4069307148456573,0.4069307148456573,1.0,1.0,-3.182373285293579,0.9663169980049132,2.2160563468933105,0.2500007748603821,0.9653899669647216,0.9653899669647216,0.0,217.42889404296875,210.0,58649.72265625,0.0,3016.545654296875,1.0,279.44293212890625,283.19775390625,297.2099914550781,300.9600524902344,293.1499938964844,293.1499938964844,279.1499938964844,33174.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769281506538391,1.0,0.0,0.0,3.735362052917481,3.735386610031128,9.31019371819275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.6943359375,0.0,1608.5946044921875,1895.4371337890625,0.0,3187.785888671875,0.9223464727401732,1.0,0.0,3.0,1.0,0.0
17845020,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8210639357566833,0.431187629699707,0.3922671675682068,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8806548118591309,0.7474488019943237,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8087327480316162,0.411484807729721,0.2910243272781372,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7887636423110962,0.3817158937454223,0.3662407994270324,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6211178302764893,0.1821645051240921,0.846036434173584,284.89312744140625,284.95001220703125,300.9235534667969,294.2165832519531,298.2823181152344,297.1304016113281,284.8948059082031,1.0,0.627244234085083,0.4063103497028351,0.4063103497028351,1.0,1.0,-3.173698902130127,0.9615586400032043,2.2121403217315674,0.2475002408027649,0.8609811663627625,0.8609811663627625,0.0,215.2108917236328,213.0,59119.1796875,0.0,2986.27783203125,1.0,279.1570739746094,283.06524658203125,297.2388610839844,301.0943603515625,293.1499938964844,293.1499938964844,279.45001220703125,39116.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853350281715393,1.0,0.0,0.0,3.6135740280151367,3.613598108291626,8.712989938430837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9892578125,0.0,1516.1033935546875,1895.4371337890625,0.0,3266.5556640625,0.8996885418891907,1.0,0.0,3.0,1.0,0.0
17845080,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8210639357566833,0.431187629699707,0.3922671675682068,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8806548118591309,0.7474488019943237,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8087327480316162,0.411484807729721,0.2910243272781372,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7887636423110962,0.3817158937454223,0.3662407994270324,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6211178302764893,0.1821645051240921,0.846036434173584,284.89312744140625,284.95001220703125,300.9235534667969,294.2165832519531,298.2823181152344,297.1304016113281,284.8948059082031,1.0,0.627244234085083,0.4063103497028351,0.4063103497028351,1.0,1.0,-3.173698902130127,0.9615586400032043,2.2121403217315674,0.2475002408027649,0.8609811663627625,0.8609811663627625,0.0,215.2108917236328,213.0,59119.1796875,0.0,2986.27783203125,1.0,279.1570739746094,283.06524658203125,297.2388610839844,301.0943603515625,293.1499938964844,293.1499938964844,279.45001220703125,39116.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853350281715393,1.0,0.0,0.0,3.6135740280151367,3.613598108291626,8.712989938430837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9892578125,0.0,1516.1033935546875,1895.4371337890625,0.0,3266.5556640625,0.8996885418891907,1.0,0.0,3.0,1.0,0.0
17845140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8212448954582214,0.4307805597782135,0.3915645778179168,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.8839491605758667,0.7455843091011047,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8102052807807922,0.4130612909793854,0.2919007241725921,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7896623015403748,0.3822979032993316,0.3665420114994049,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6213493943214417,0.1821058094501495,0.8449144959449768,285.0015869140625,284.95001220703125,300.95001220703125,294.2065124511719,298.29107666015625,297.1345520019531,285.0006103515625,1.0,0.6266660690307617,0.4056899845600128,0.4056899845600128,1.0,1.0,-3.170659303665161,0.958837866783142,2.211821317672729,0.2451750934123993,0.954185664653778,0.954185664653778,0.0,214.3242645263672,216.0,58337.69140625,0.0,2975.1484375,1.0,279.4421081542969,283.1900634765625,297.1820373535156,300.9134521484375,293.1499938964844,293.1499938964844,279.1499938964844,33596.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766361474990845,1.0,0.0,0.0,3.7212324142456055,3.721256732940674,9.239891483048268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.638671875,0.0,1595.534423828125,1895.4371337890625,0.0,3185.04833984375,0.9196202158927916,1.0,0.0,3.0,1.0,0.0
17845200,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8212448954582214,0.4307805597782135,0.3915645778179168,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.8839491605758667,0.7455843091011047,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8102052807807922,0.4130612909793854,0.2919007241725921,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7896623015403748,0.3822979032993316,0.3665420114994049,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6213493943214417,0.1821058094501495,0.8449144959449768,285.0015869140625,284.95001220703125,300.95001220703125,294.2065124511719,298.29107666015625,297.1345520019531,285.0006103515625,1.0,0.6266660690307617,0.4056899845600128,0.4056899845600128,1.0,1.0,-3.170659303665161,0.958837866783142,2.211821317672729,0.2451750934123993,0.954185664653778,0.954185664653778,0.0,214.3242645263672,216.0,58337.69140625,0.0,2975.1484375,1.0,279.4421081542969,283.1900634765625,297.1820373535156,300.9134521484375,293.1499938964844,293.1499938964844,279.1499938964844,33596.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766361474990845,1.0,0.0,0.0,3.7212324142456055,3.721256732940674,9.239891483048268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.638671875,0.0,1595.534423828125,1895.4371337890625,0.0,3185.04833984375,0.9196202158927916,1.0,0.0,3.0,1.0,0.0
17845260,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8245481252670288,0.4333019554615021,0.3932711482048034,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.8908059597015381,0.739252507686615,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8151034116744995,0.4180914461612701,0.2948634326457977,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7943813800811768,0.3865906000137329,0.3697937130928039,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6264519691467285,0.1864629536867141,0.8597586154937744,284.912841796875,284.95001220703125,300.9741516113281,294.1976013183594,298.32818603515625,297.17742919921875,284.91510009765625,1.0,0.6283232569694519,0.4052669107913971,0.4052669107913971,1.0,1.0,-3.190392255783081,0.9646886587142944,2.225703477859497,0.2462523430585861,0.8725947141647339,0.8725947141647339,0.0,212.61398315429688,219.0,59349.14453125,0.0,3007.315185546875,1.0,279.1571655273437,283.07598876953125,297.2201538085937,301.0729675292969,293.1499938964844,293.1499938964844,279.45001220703125,38259.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847790956497192,1.0,0.0,0.0,3.61812162399292,3.618145704269409,8.734934340282052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7412109375,0.0,1514.74560546875,1895.4371337890625,0.0,3261.3505859375,0.9003303647041321,1.0,0.0,3.0,1.0,0.0
17845320,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8245481252670288,0.4333019554615021,0.3932711482048034,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.8908059597015381,0.739252507686615,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8151034116744995,0.4180914461612701,0.2948634326457977,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7943813800811768,0.3865906000137329,0.3697937130928039,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6264519691467285,0.1864629536867141,0.8597586154937744,284.912841796875,284.95001220703125,300.9741516113281,294.1976013183594,298.32818603515625,297.17742919921875,284.91510009765625,1.0,0.6283232569694519,0.4052669107913971,0.4052669107913971,1.0,1.0,-3.190392255783081,0.9646886587142944,2.225703477859497,0.2462523430585861,0.8725947141647339,0.8725947141647339,0.0,212.61398315429688,219.0,59349.14453125,0.0,3007.315185546875,1.0,279.1571655273437,283.07598876953125,297.2201538085937,301.0729675292969,293.1499938964844,293.1499938964844,279.45001220703125,38259.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847790956497192,1.0,0.0,0.0,3.61812162399292,3.618145704269409,8.734934340282052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7412109375,0.0,1514.74560546875,1895.4371337890625,0.0,3261.3505859375,0.9003303647041321,1.0,0.0,3.0,1.0,0.0
17845380,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8262690305709839,0.4349611401557922,0.3947604894638061,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.8977162837982178,0.7370913028717041,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8183465003967285,0.4221215546131134,0.2977072894573211,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7974299192428589,0.3897186517715454,0.3728503584861755,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6303496956825256,0.1895434707403183,0.8744142651557922,285.0332336425781,284.95001220703125,300.9961853027344,294.1873779296875,298.3538513183594,297.20458984375,285.03192138671875,1.0,0.6314327716827393,0.4048438668251037,0.4048438668251037,1.0,1.0,-3.214300632476806,0.9719908833503724,2.242309808731079,0.2481540143489837,0.9908857941627502,0.9908857941627502,0.0,212.76226806640625,222.0,59159.23046875,0.0,3058.85791015625,1.0,279.4431457519531,283.20098876953125,297.1744079589844,300.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,32528.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786091804504395,1.0,0.0,0.0,3.764883756637573,3.7649083137512207,9.45793772189063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.2001953125,0.0,1637.98974609375,1895.4371337890625,0.0,3203.544677734375,0.9285597801208496,1.0,0.0,3.0,1.0,0.0
17845440,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8262690305709839,0.4349611401557922,0.3947604894638061,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.8977162837982178,0.7370913028717041,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8183465003967285,0.4221215546131134,0.2977072894573211,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7974299192428589,0.3897186517715454,0.3728503584861755,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6303496956825256,0.1895434707403183,0.8744142651557922,285.0332336425781,284.95001220703125,300.9961853027344,294.1873779296875,298.3538513183594,297.20458984375,285.03192138671875,1.0,0.6314327716827393,0.4048438668251037,0.4048438668251037,1.0,1.0,-3.214300632476806,0.9719908833503724,2.242309808731079,0.2481540143489837,0.9908857941627502,0.9908857941627502,0.0,212.76226806640625,222.0,59159.23046875,0.0,3058.85791015625,1.0,279.4431457519531,283.20098876953125,297.1744079589844,300.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,32528.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786091804504395,1.0,0.0,0.0,3.764883756637573,3.7649083137512207,9.45793772189063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.2001953125,0.0,1637.98974609375,1895.4371337890625,0.0,3203.544677734375,0.9285597801208496,1.0,0.0,3.0,1.0,0.0
17845500,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8262620568275452,0.4349679350852966,0.3951583504676819,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.9001248478889465,0.7378542423248291,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8190882205963135,0.4234450459480285,0.2988746166229248,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7980043292045593,0.390643447637558,0.3740203082561493,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6314270496368408,0.1905831694602966,0.8801082372665405,284.89532470703125,284.95001220703125,301.0064697265625,294.1817932128906,298.361572265625,297.2113342285156,284.8910217285156,1.0,0.633232831954956,0.4046323299407959,0.4046323299407959,1.0,1.0,-3.2253575325012207,0.9753131866455078,2.250044345855713,0.249027669429779,0.904856026172638,0.904856026172638,0.0,213.5315856933593,222.0,60404.4375,0.0,3086.7666015625,1.0,279.19488525390625,283.0395202636719,297.226806640625,301.1836853027344,293.1499938964844,293.1499938964844,279.1499938964844,35884.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862475156784058,1.0,0.0,0.0,3.764662504196167,3.7646875381469727,9.456825296183524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8525390625,0.0,1663.625732421875,1895.4371337890625,0.0,3275.097412109375,0.9291397929191588,1.0,0.0,3.0,1.0,0.0
17845560,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8253697752952576,0.4346280097961426,0.3949635922908783,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.9018747210502625,0.7400594353675842,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8189942240715027,0.4244422614574432,0.2996584773063659,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7976963520050049,0.3912334740161896,0.3747163116931915,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6317293643951416,0.1913011074066162,0.8840885162353516,284.9060974121094,284.95001220703125,301.0162048339844,294.1759033203125,298.3655090332031,297.214111328125,284.9080810546875,1.0,0.635028600692749,0.4041437208652496,0.4041437208652496,1.0,1.0,-3.2343432903289795,0.9771936535835266,2.2571496963500977,0.2489107400178909,0.8937220573425293,0.8937220573425293,0.0,214.7844696044922,225.0,60359.13671875,0.0,3113.039794921875,1.0,279.15679931640625,283.0497436523437,297.2120056152344,301.1326599121094,293.1499938964844,293.1499938964844,279.45001220703125,37678.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897064328193665,1.0,0.0,0.0,3.703999996185303,3.704024791717529,9.154513236353524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.12890625,0.0,1606.82275390625,1895.4371337890625,0.0,3307.462158203125,0.9186516404151917,1.0,0.0,3.0,1.0,0.0
17845620,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8239637017250061,0.4351855218410492,0.3952401876449585,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.9061557054519652,0.7446488738059998,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8190142512321472,0.4273161888122558,0.3015402555465698,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7971653938293457,0.3930197358131408,0.3763092458248138,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6320542693138123,0.1927901804447174,0.8910319209098816,285.0307922363281,284.95001220703125,301.0342102050781,294.1632385253906,298.3742980957031,297.22186279296875,285.0297241210937,1.0,0.6387329697608948,0.4031664729118347,0.4031664729118347,1.0,1.0,-3.252718925476074,0.9809809327125548,2.271738052368164,0.2484941929578781,1.0,1.0,0.0,217.3832855224609,228.0,59905.94921875,0.0,3167.3818359375,1.0,279.44366455078125,283.18377685546875,297.1537170410156,300.97869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842220306396484,1.0,0.0,0.0,3.82977557182312,3.829800844192505,9.78678258434229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.2021484375,0.0,1719.119384765625,1895.4371337890625,0.0,3256.134033203125,0.9434152245521544,1.0,0.0,3.0,1.0,0.0
17845680,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8239637017250061,0.4351855218410492,0.3952401876449585,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.9061557054519652,0.7446488738059998,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8190142512321472,0.4273161888122558,0.3015402555465698,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7971653938293457,0.3930197358131408,0.3763092458248138,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6320542693138123,0.1927901804447174,0.8910319209098816,285.0307922363281,284.95001220703125,301.0342102050781,294.1632385253906,298.3742980957031,297.22186279296875,285.0297241210937,1.0,0.6387329697608948,0.4031664729118347,0.4031664729118347,1.0,1.0,-3.252718925476074,0.9809809327125548,2.271738052368164,0.2484941929578781,1.0,1.0,0.0,217.3832855224609,228.0,59905.94921875,0.0,3167.3818359375,1.0,279.44366455078125,283.18377685546875,297.1537170410156,300.97869873046875,293.1499938964844,293.1499938964844,279.1499938964844,33018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842220306396484,1.0,0.0,0.0,3.82977557182312,3.829800844192505,9.78678258434229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.2021484375,0.0,1719.119384765625,1895.4371337890625,0.0,3256.134033203125,0.9434152245521544,1.0,0.0,3.0,1.0,0.0
17845740,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8230188488960266,0.4348700940608978,0.3953560888767242,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.9076766967773438,0.747616708278656,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8188712000846863,0.4284520447254181,0.3025739192962646,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7966971397399902,0.393625944852829,0.3771627247333526,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6320209503173828,0.1933369040489196,0.8944328427314758,284.8854064941406,284.95001220703125,301.0434265136719,294.1556091308594,298.3762512207031,297.2224426269531,284.8834533691406,1.0,0.6408473253250122,0.4026192128658294,0.4026192128658294,1.0,1.0,-3.262789726257324,0.9830052256584167,2.279784679412842,0.2482818514108657,0.9140079021453856,0.9140079021453856,0.0,218.9988555908203,228.0,61104.35546875,0.0,3198.454833984375,1.0,279.1853942871094,283.01690673828125,297.2014465332031,301.2015686035156,293.1499938964844,293.1499938964844,279.1499938964844,36629.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922942876815796,1.0,0.0,0.0,3.817151308059693,3.8171770572662354,9.722366485220846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.6044921875,0.0,1732.1312255859375,1895.4371337890625,0.0,3331.6572265625,0.941636085510254,1.0,0.0,3.0,1.0,0.0
17845800,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8217443227767944,0.4344236552715301,0.3950115442276001,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.9084893465042114,0.7506855726242065,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8182793855667114,0.429166167974472,0.3031190633773803,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7958393692970276,0.3939242959022522,0.377524197101593,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6315743923187256,0.1935939043760299,0.896080732345581,284.89776611328125,284.95001220703125,301.0502624511719,294.1493835449219,298.3761901855469,297.2208557128906,284.8994445800781,1.0,0.6424335241317749,0.4021892249584198,0.4021892249584198,1.0,1.0,-3.269139528274536,0.9840419292449952,2.285097599029541,0.2478969395160675,0.9040720462799072,0.9040720462799072,0.0,220.50045776367188,231.0,61037.00390625,0.0,3220.8310546875,1.0,279.156982421875,283.02789306640625,297.1830139160156,301.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,37847.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947630524635315,1.0,0.0,0.0,3.7667698860168457,3.7667953968048096,9.46741579355148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.96875,0.0,1681.2705078125,1895.4371337890625,0.0,3354.72119140625,0.93261057138443,1.0,0.0,3.0,1.0,0.0
17845860,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8188045024871826,0.4335710108280182,0.3942508995532989,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.9100135564804076,0.7578586339950562,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8168493509292603,0.4308648407459259,0.3043259084224701,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7937501668930054,0.3945874571800232,0.3782241642475128,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6302369236946106,0.1939773112535476,0.8985363245010376,284.88897705078125,284.95001220703125,301.0643920898437,294.1343688964844,298.3751220703125,297.21630859375,284.8905029296875,1.0,0.6458733081817627,0.4013063311576843,0.4013063311576843,1.0,1.0,-3.282097101211548,0.986120343208313,2.2959766387939453,0.2470222860574722,0.8365886211395264,0.8365886211395264,0.0,223.94796752929688,234.0,61267.20703125,0.0,3268.886474609375,1.0,278.8583374023437,282.9921875,297.15203857421875,301.1473083496094,293.1499938964844,293.1499938964844,279.1499938964844,40541.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009026885032654,1.0,0.0,0.0,3.540637493133545,3.540661096572876,8.364812060790427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.15625,0.0,1447.8314208984375,1895.4371337890625,0.0,3411.9970703125,0.8851345777511597,1.0,0.0,3.0,1.0,0.0
17845920,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8188045024871826,0.4335710108280182,0.3942508995532989,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.9100135564804076,0.7578586339950562,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8168493509292603,0.4308648407459259,0.3043259084224701,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7937501668930054,0.3945874571800232,0.3782241642475128,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6302369236946106,0.1939773112535476,0.8985363245010376,284.88897705078125,284.95001220703125,301.0643920898437,294.1343688964844,298.3751220703125,297.21630859375,284.8905029296875,1.0,0.6458733081817627,0.4013063311576843,0.4013063311576843,1.0,1.0,-3.282097101211548,0.986120343208313,2.2959766387939453,0.2470222860574722,0.8365886211395264,0.8365886211395264,0.0,223.94796752929688,234.0,61267.20703125,0.0,3268.886474609375,1.0,278.8583374023437,282.9921875,297.15203857421875,301.1473083496094,293.1499938964844,293.1499938964844,279.1499938964844,40541.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009026885032654,1.0,0.0,0.0,3.540637493133545,3.540661096572876,8.364812060790427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.15625,0.0,1447.8314208984375,1895.4371337890625,0.0,3411.9970703125,0.8851345777511597,1.0,0.0,3.0,1.0,0.0
17845980,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8171634674072266,0.4341425597667694,0.3946146965026855,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.9130234718322754,0.7633973956108093,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8165658116340637,0.4337217211723327,0.3062144815921783,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7927778363227844,0.3961905241012573,0.3796304166316986,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6295812726020813,0.1947952359914779,0.9020962715148926,285.0035095214844,284.95001220703125,301.0766906738281,294.1182556152344,298.3786926269531,297.218994140625,285.0032043457031,1.0,0.6493328213691711,0.4004234373569488,0.4004234373569488,1.0,1.0,-3.297433376312256,0.9890171885490416,2.3084163665771484,0.2463686019182205,0.9333459734916688,0.9333459734916688,0.0,226.8564453125,237.0,60752.953125,0.0,3319.615234375,1.0,279.1415710449219,283.119384765625,297.09490966796875,300.9735717773437,293.1499938964844,293.1499938964844,278.8500061035156,33716.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923096656799316,1.0,0.0,0.0,3.65066170692444,3.6506853103637695,8.892757819012331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.904296875,0.0,1516.81640625,1895.4371337890625,0.0,3331.80078125,0.9039562344551086,1.0,0.0,3.0,1.0,0.0
17846040,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8171634674072266,0.4341425597667694,0.3946146965026855,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.9130234718322754,0.7633973956108093,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8165658116340637,0.4337217211723327,0.3062144815921783,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7927778363227844,0.3961905241012573,0.3796304166316986,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6295812726020813,0.1947952359914779,0.9020962715148926,285.0035095214844,284.95001220703125,301.0766906738281,294.1182556152344,298.3786926269531,297.218994140625,285.0032043457031,1.0,0.6493328213691711,0.4004234373569488,0.4004234373569488,1.0,1.0,-3.297433376312256,0.9890171885490416,2.3084163665771484,0.2463686019182205,0.9333459734916688,0.9333459734916688,0.0,226.8564453125,237.0,60752.953125,0.0,3319.615234375,1.0,279.1415710449219,283.119384765625,297.09490966796875,300.9735717773437,293.1499938964844,293.1499938964844,278.8500061035156,33716.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923096656799316,1.0,0.0,0.0,3.65066170692444,3.6506853103637695,8.892757819012331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.904296875,0.0,1516.81640625,1895.4371337890625,0.0,3331.80078125,0.9039562344551086,1.0,0.0,3.0,1.0,0.0
17846100,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.816280722618103,0.4338952600955963,0.3947222828865051,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.9139612913131714,0.7662139534950256,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.81639564037323,0.4347684979438782,0.3071424067020416,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7922861576080322,0.3967076539993286,0.3803430199623108,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6292752027511597,0.1950736194849014,0.904017448425293,284.8833923339844,284.95001220703125,301.0821228027344,294.1097717285156,298.3787536621094,297.2182312011719,284.8819885253906,1.0,0.6510835886001587,0.3999819755554199,0.3999819755554199,1.0,1.0,-3.3052358627319336,0.9904987215995787,2.31473708152771,0.2461050599813461,0.8515135645866394,0.8515135645866394,0.0,228.3465118408203,237.0,61679.80078125,0.0,3345.638916015625,1.0,278.897705078125,282.9801940917969,297.1415405273437,301.1891174316406,293.1499938964844,293.1499938964844,278.8500061035156,37844.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984583616256714,1.0,0.0,0.0,3.614825487136841,3.61484956741333,8.719026141079667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.6953125,0.0,1508.0550537109375,1895.4371337890625,0.0,3389.2099609375,0.8965913653373718,1.0,0.0,3.0,1.0,0.0
