time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8149258494377136,0.433508038520813,0.3944171667098999,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.9146472215652466,0.769625723361969,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8158161044120789,0.4356923401355743,0.3078213334083557,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7913879156112671,0.3970972597599029,0.3807759284973144,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6286496520042419,0.1952405124902725,0.9051589965820312,284.9156494140625,284.95001220703125,301.0871276855469,294.1010437011719,298.3777160644531,297.2160949707031,284.91705322265625,1.0,0.6527624726295471,0.3995471596717834,0.3995471596717834,1.0,1.0,-3.311682939529419,0.9915209412574768,2.320162057876587,0.2456694096326828,0.8557051420211792,0.8557051420211792,0.0,230.0267944335937,240.0,61515.67578125,0.0,3369.765380859375,1.0,278.85791015625,283.0080261230469,297.123779296875,301.12158203125,293.1499938964844,293.1499938964844,279.1499938964844,38392.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005475640296936,1.0,0.0,0.0,3.5419716835021973,3.5419952869415283,8.371118838113034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8095703125,0.0,1433.6392822265625,1895.4371337890625,0.0,3408.68798828125,0.883486807346344,1.0,0.0,3.0,1.0,0.0
17846220,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8130950331687927,0.4338486790657043,0.3945779502391815,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.9171746969223022,0.7753532528877258,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8154192566871643,0.4384292662143707,0.3096387088298797,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.790311872959137,0.3985738158226013,0.3820917010307312,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.627856433391571,0.1959216743707656,0.9082204103469848,285.01190185546875,284.95001220703125,301.0958251953125,294.0827941894531,298.3795166015625,297.2178649902344,285.0109558105469,1.0,0.6561433672904968,0.3986774682998657,0.3986774682998657,1.0,1.0,-3.326209545135498,0.9941221475601196,2.332087516784668,0.2449045926332473,0.950927436351776,0.950927436351776,0.0,233.01922607421875,243.0,61114.33984375,0.0,3419.937255859375,1.0,279.1416931152344,283.1170959472656,297.0692138671875,300.9703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33009.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942989706993103,1.0,0.0,0.0,3.675623178482056,3.6756467819213854,9.014781880978262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4716796875,0.0,1539.3314208984375,1895.4371337890625,0.0,3350.38671875,0.9089691042900084,1.0,0.0,3.0,1.0,0.0
17846280,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8130950331687927,0.4338486790657043,0.3945779502391815,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.9171746969223022,0.7753532528877258,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8154192566871643,0.4384292662143707,0.3096387088298797,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.790311872959137,0.3985738158226013,0.3820917010307312,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.627856433391571,0.1959216743707656,0.9082204103469848,285.01190185546875,284.95001220703125,301.0958251953125,294.0827941894531,298.3795166015625,297.2178649902344,285.0109558105469,1.0,0.6561433672904968,0.3986774682998657,0.3986774682998657,1.0,1.0,-3.326209545135498,0.9941221475601196,2.332087516784668,0.2449045926332473,0.950927436351776,0.950927436351776,0.0,233.01922607421875,243.0,61114.33984375,0.0,3419.937255859375,1.0,279.1416931152344,283.1170959472656,297.0692138671875,300.9703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33009.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942989706993103,1.0,0.0,0.0,3.675623178482056,3.6756467819213854,9.014781880978262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4716796875,0.0,1539.3314208984375,1895.4371337890625,0.0,3350.38671875,0.9089691042900084,1.0,0.0,3.0,1.0,0.0
17846340,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8106730580329895,0.4330236315727234,0.3942113518714905,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.9182217717170716,0.7817758321762085,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8145520687103271,0.4402765333652496,0.3111651539802551,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7887914180755615,0.3993222713470459,0.3831000030040741,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6267426013946533,0.1961913853883743,0.910561501979828,284.90948486328125,284.95001220703125,301.102783203125,294.06353759765625,298.3764038085937,297.2135314941406,284.91094970703125,1.0,0.6594557762145996,0.3978078067302704,0.3978078067302704,1.0,1.0,-3.33936071395874,0.9962170720100404,2.3431437015533447,0.244041696190834,0.8633362054824829,0.8633362054824829,0.0,236.26792907714844,246.0,61931.25390625,0.0,3468.76708984375,1.0,278.85748291015625,282.992431640625,297.0918884277344,301.11767578125,293.1499938964844,293.1499938964844,279.1499938964844,38239.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036858081817628,1.0,0.0,0.0,3.5786969661712646,3.578720808029175,8.545612217858434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.5380859375,0.0,1471.7080078125,1895.4371337890625,0.0,3437.916748046875,0.891396701335907,1.0,0.0,3.0,1.0,0.0
17846400,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8106730580329895,0.4330236315727234,0.3942113518714905,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.9182217717170716,0.7817758321762085,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8145520687103271,0.4402765333652496,0.3111651539802551,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7887914180755615,0.3993222713470459,0.3831000030040741,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6267426013946533,0.1961913853883743,0.910561501979828,284.90948486328125,284.95001220703125,301.102783203125,294.06353759765625,298.3764038085937,297.2135314941406,284.91094970703125,1.0,0.6594557762145996,0.3978078067302704,0.3978078067302704,1.0,1.0,-3.33936071395874,0.9962170720100404,2.3431437015533447,0.244041696190834,0.8633362054824829,0.8633362054824829,0.0,236.26792907714844,246.0,61931.25390625,0.0,3468.76708984375,1.0,278.85748291015625,282.992431640625,297.0918884277344,301.11767578125,293.1499938964844,293.1499938964844,279.1499938964844,38239.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036858081817628,1.0,0.0,0.0,3.5786969661712646,3.578720808029175,8.545612217858434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.5380859375,0.0,1471.7080078125,1895.4371337890625,0.0,3437.916748046875,0.891396701335907,1.0,0.0,3.0,1.0,0.0
17846460,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8087523579597473,0.4333106577396393,0.3942881822586059,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.9202906489372252,0.7875708937644958,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8141096830368042,0.4429791271686554,0.3129406869411468,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7876557111740112,0.4007258713245392,0.3843213021755218,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6258001327514648,0.1967256367206573,0.91291481256485,285.010009765625,284.95001220703125,301.1080627441406,294.0433044433594,298.376708984375,297.21484375,285.0090637207031,1.0,0.662703275680542,0.3969174325466156,0.3969174325466156,1.0,1.0,-3.3528523445129395,0.9983563423156738,2.3544960021972656,0.2430361360311508,0.9589465260505676,0.9589465260505676,0.0,239.28518676757807,234.0,61462.05859375,0.0,3517.423828125,1.0,279.1419372558594,283.1064758300781,297.03125,300.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976905345916748,1.0,0.0,0.0,3.7066266536712646,3.706650733947754,9.16750082069484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4208984375,0.0,1575.0048828125,1895.4371337890625,0.0,3382.047119140625,0.9160038828849792,1.0,0.0,3.0,1.0,0.0
17846520,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8087523579597473,0.4333106577396393,0.3942881822586059,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.9202906489372252,0.7875708937644958,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8141096830368042,0.4429791271686554,0.3129406869411468,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7876557111740112,0.4007258713245392,0.3843213021755218,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6258001327514648,0.1967256367206573,0.91291481256485,285.010009765625,284.95001220703125,301.1080627441406,294.0433044433594,298.376708984375,297.21484375,285.0090637207031,1.0,0.662703275680542,0.3969174325466156,0.3969174325466156,1.0,1.0,-3.3528523445129395,0.9983563423156738,2.3544960021972656,0.2430361360311508,0.9589465260505676,0.9589465260505676,0.0,239.28518676757807,234.0,61462.05859375,0.0,3517.423828125,1.0,279.1419372558594,283.1064758300781,297.03125,300.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976905345916748,1.0,0.0,0.0,3.7066266536712646,3.706650733947754,9.16750082069484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4208984375,0.0,1575.0048828125,1895.4371337890625,0.0,3382.047119140625,0.9160038828849792,1.0,0.0,3.0,1.0,0.0
17846580,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8099149465560913,0.4324340522289276,0.393717885017395,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.9217054843902588,0.7830244302749634,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8167470693588257,0.4447734951972961,0.3143072128295898,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7897626757621765,0.4014001786708832,0.3850908577442169,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6271247863769531,0.1968654990196228,0.913793444633484,284.8988952636719,284.95001220703125,301.1116943359375,294.0221252441406,298.3711242675781,297.2097473144531,284.9001770019531,1.0,0.6609214544296265,0.3960270285606384,0.3960270285606384,1.0,1.0,-3.3503541946411133,0.994942545890808,2.355411529541016,0.2404505610466003,0.8613405227661133,0.8613405227661133,0.0,237.28028869628903,237.0,62035.37109375,0.0,3500.109375,1.0,278.8572692871094,282.9776916503906,297.0489501953125,301.0877990722656,293.1499938964844,293.1499938964844,279.1499938964844,38721.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068092703819276,1.0,0.0,0.0,3.5970945358276367,3.597118616104126,8.633700758764462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1748046875,0.0,1495.166748046875,1895.4371337890625,0.0,3466.969482421875,0.8957470655441284,1.0,0.0,3.0,1.0,0.0
17846640,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8099149465560913,0.4324340522289276,0.393717885017395,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.9217054843902588,0.7830244302749634,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8167470693588257,0.4447734951972961,0.3143072128295898,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7897626757621765,0.4014001786708832,0.3850908577442169,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6271247863769531,0.1968654990196228,0.913793444633484,284.8988952636719,284.95001220703125,301.1116943359375,294.0221252441406,298.3711242675781,297.2097473144531,284.9001770019531,1.0,0.6609214544296265,0.3960270285606384,0.3960270285606384,1.0,1.0,-3.3503541946411133,0.994942545890808,2.355411529541016,0.2404505610466003,0.8613405227661133,0.8613405227661133,0.0,237.28028869628903,237.0,62035.37109375,0.0,3500.109375,1.0,278.8572692871094,282.9776916503906,297.0489501953125,301.0877990722656,293.1499938964844,293.1499938964844,279.1499938964844,38721.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068092703819276,1.0,0.0,0.0,3.5970945358276367,3.597118616104126,8.633700758764462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1748046875,0.0,1495.166748046875,1895.4371337890625,0.0,3466.969482421875,0.8957470655441284,1.0,0.0,3.0,1.0,0.0
17846700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8101645112037659,0.4325076937675476,0.3934767842292785,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.9234185218811036,0.7818127274513245,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8177284002304077,0.4460757374763489,0.3150144815444946,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7904481887817383,0.4020255208015442,0.3854685127735138,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6275105476379395,0.1970928907394409,0.914174735546112,285.013427734375,284.95001220703125,301.1129150390625,294.0111999511719,298.37030029296875,297.21014404296875,285.0148010253906,1.0,0.6608812212944031,0.395581841468811,0.395581841468811,1.0,1.0,-3.350353240966797,0.9936864376068116,2.3566668033599854,0.2389523684978485,0.9399710297584534,0.9399710297584534,0.0,236.75906372070312,237.0,61197.6875,0.0,3497.152587890625,1.0,279.1003723144531,283.10772705078125,296.98504638671875,300.8604736328125,293.1499938964844,293.1499938964844,279.1499938964844,34185.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013046622276306,1.0,0.0,0.0,3.6444742679595934,3.644497871398926,8.862639333528932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.59375,0.0,1513.4749755859375,1895.4371337890625,0.0,3415.74267578125,0.904378354549408,1.0,0.0,3.0,1.0,0.0
17846760,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8105340600013733,0.4327329099178314,0.393656313419342,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.9253292083740234,0.7810837030410767,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8187699913978577,0.4475235044956207,0.3159944117069244,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.791176974773407,0.4027847945690155,0.3861448168754577,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6279826164245605,0.1974497437477111,0.9155210256576538,285.00103759765625,284.95001220703125,301.11376953125,294.0000305175781,298.3709411621094,297.21221923828125,284.99969482421875,1.0,0.661197304725647,0.3952224552631378,0.3952224552631378,1.0,1.0,-3.353299379348755,0.9936633706092834,2.359635829925537,0.2381751537322998,0.9513821601867676,0.9513821601867676,0.0,236.5783233642578,240.0,61341.48046875,0.0,3503.000732421875,1.0,279.142822265625,283.0970458984375,296.9823913574219,300.9027404785156,293.1499938964844,293.1499938964844,278.8500061035156,33458.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997346758842468,1.0,0.0,0.0,3.70930552482605,3.709329843521118,9.18075727440737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.1728515625,0.0,1580.8291015625,1895.4371337890625,0.0,3401.111083984375,0.9166384935379028,1.0,0.0,3.0,1.0,0.0
17846820,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8098046183586121,0.4319857954978943,0.3932707607746124,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.9275299906730652,0.7824587225914001,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8195672035217285,0.4494905471801758,0.317532479763031,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7913419008255005,0.4035329222679138,0.3870595395565033,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6280827522277832,0.1977756023406982,0.917600393295288,284.9040832519531,284.95001220703125,301.1142578125,293.97705078125,298.3669738769531,297.2093200683594,284.9056701660156,1.0,0.6625136137008667,0.394503653049469,0.394503653049469,1.0,1.0,-3.35994029045105,0.9938924908638,2.3660476207733154,0.2368409037590026,0.8616468906402588,0.8616468906402588,0.0,237.4410400390625,243.0,61981.2890625,0.0,3523.487060546875,1.0,278.8573303222656,282.9803771972656,297.0005187988281,301.0312805175781,293.1499938964844,293.1499938964844,279.1499938964844,38693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908125340938568,1.0,0.0,0.0,3.591569185256958,3.591593265533448,8.607198083154799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6806640625,0.0,1488.962158203125,1895.4371337890625,0.0,3479.197998046875,0.894629955291748,1.0,0.0,3.0,1.0,0.0
17846880,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8098046183586121,0.4319857954978943,0.3932707607746124,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.9275299906730652,0.7824587225914001,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8195672035217285,0.4494905471801758,0.317532479763031,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7913419008255005,0.4035329222679138,0.3870595395565033,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6280827522277832,0.1977756023406982,0.917600393295288,284.9040832519531,284.95001220703125,301.1142578125,293.97705078125,298.3669738769531,297.2093200683594,284.9056701660156,1.0,0.6625136137008667,0.394503653049469,0.394503653049469,1.0,1.0,-3.35994029045105,0.9938924908638,2.3660476207733154,0.2368409037590026,0.8616468906402588,0.8616468906402588,0.0,237.4410400390625,243.0,61981.2890625,0.0,3523.487060546875,1.0,278.8573303222656,282.9803771972656,297.0005187988281,301.0312805175781,293.1499938964844,293.1499938964844,279.1499938964844,38693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908125340938568,1.0,0.0,0.0,3.591569185256958,3.591593265533448,8.607198083154799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6806640625,0.0,1488.962158203125,1895.4371337890625,0.0,3479.197998046875,0.894629955291748,1.0,0.0,3.0,1.0,0.0
17846940,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8091917634010315,0.4322066605091095,0.3931850790977478,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.9295045137405396,0.7840826511383057,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8199145197868347,0.4513168931007385,0.3186215162277221,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7912344336509705,0.4044173955917358,0.3877094388008117,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6279624104499817,0.1981635838747024,0.9189414978027344,285.01934814453125,284.95001220703125,301.1138000488281,293.9618835449219,298.3669738769531,297.2112121582031,285.0181884765625,1.0,0.6637104153633118,0.3940435945987701,0.3940435945987701,1.0,1.0,-3.3654885292053223,0.994483232498169,2.3710052967071533,0.2360679805278778,0.9493606686592102,0.9493606686592102,0.0,238.3590850830078,243.0,61288.01953125,0.0,3541.7939453125,1.0,279.1202087402344,283.1085510253906,296.9341735839844,300.8233642578125,293.1499938964844,293.1499938964844,279.1499938964844,33340.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018241763114928,1.0,0.0,0.0,3.671992778778076,3.6720166206359854,8.996984206532943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8583984375,0.0,1537.75634765625,1895.4371337890625,0.0,3420.582763671875,0.9089154601097108,1.0,0.0,3.0,1.0,0.0
17847000,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8090437054634094,0.4323525130748749,0.393373429775238,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.9306219220161438,0.7848916053771973,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8202679753303528,0.4523768723011017,0.3193890750408172,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7913294434547424,0.404955118894577,0.3882452547550201,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6280214190483093,0.1984241902828216,0.9201660752296448,285.00714111328125,284.95001220703125,301.11328125,293.9532165527344,298.36724853515625,297.2127380371094,285.0062866210937,1.0,0.6645213961601257,0.3937848508358001,0.3937848508358001,1.0,1.0,-3.36972713470459,0.9951947331428528,2.374532461166382,0.2357867062091827,0.9563810229301452,0.9563810229301452,0.0,238.8832092285156,246.0,61417.125,0.0,3554.79052734375,1.0,279.1419982910156,283.0983581542969,296.9375915527344,300.8598327636719,293.1499938964844,293.1499938964844,278.8500061035156,33324.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014040231704712,1.0,0.0,0.0,3.7113871574401855,3.711411237716675,9.1910646915494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.427734375,0.0,1582.188232421875,1895.4371337890625,0.0,3416.668701171875,0.917250156402588,1.0,0.0,3.0,1.0,0.0
17847060,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8073624968528748,0.4315834045410156,0.3930246233940124,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.9321019053459167,0.7890977263450623,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8201892971992493,0.4543869793415069,0.321002334356308,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.790536642074585,0.4056699573993683,0.3891872763633728,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.627428412437439,0.1986887454986572,0.9223071932792664,284.9054870605469,284.95001220703125,301.11083984375,293.9285583496094,298.3620910644531,297.2094116210937,284.90704345703125,1.0,0.6669553518295288,0.3929914236068725,0.3929914236068725,1.0,1.0,-3.3800175189971924,0.9964399337768556,2.383577585220337,0.2346839159727096,0.8662906885147095,0.8662906885147095,0.0,241.10662841796875,249.0,62160.609375,0.0,3591.947265625,1.0,278.85723876953125,282.97528076171875,296.9548645019531,300.9957580566406,293.1499938964844,293.1499938964844,279.1499938964844,38482.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103574156761168,1.0,0.0,0.0,3.606394767761232,3.6064186096191406,8.678402423356602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6748046875,0.0,1503.545654296875,1895.4371337890625,0.0,3499.920654296875,0.897722065448761,1.0,0.0,3.0,1.0,0.0
17847120,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8073624968528748,0.4315834045410156,0.3930246233940124,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.9321019053459167,0.7890977263450623,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8201892971992493,0.4543869793415069,0.321002334356308,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.790536642074585,0.4056699573993683,0.3891872763633728,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.627428412437439,0.1986887454986572,0.9223071932792664,284.9054870605469,284.95001220703125,301.11083984375,293.9285583496094,298.3620910644531,297.2094116210937,284.90704345703125,1.0,0.6669553518295288,0.3929914236068725,0.3929914236068725,1.0,1.0,-3.3800175189971924,0.9964399337768556,2.383577585220337,0.2346839159727096,0.8662906885147095,0.8662906885147095,0.0,241.10662841796875,249.0,62160.609375,0.0,3591.947265625,1.0,278.85723876953125,282.97528076171875,296.9548645019531,300.9957580566406,293.1499938964844,293.1499938964844,279.1499938964844,38482.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103574156761168,1.0,0.0,0.0,3.606394767761232,3.6064186096191406,8.678402423356602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6748046875,0.0,1503.545654296875,1895.4371337890625,0.0,3499.920654296875,0.897722065448761,1.0,0.0,3.0,1.0,0.0
17847180,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.805925726890564,0.4319061636924743,0.3931156694889068,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.9345069527626038,0.7934467792510986,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8202897310256958,0.4572972953319549,0.3228976726531982,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7898582220077515,0.4070392549037933,0.3903543055057525,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6268267035484314,0.1992247700691223,0.9245511889457704,285.0093994140625,284.95001220703125,301.10699462890625,293.9031066894531,298.3609619140625,297.2122802734375,285.0085144042969,1.0,0.6696417331695557,0.3921979963779449,0.3921979963779449,1.0,1.0,-3.3917336463928223,0.9981545209884644,2.3935792446136475,0.2336278855800628,0.9628511667251588,0.9628511667251588,0.0,243.4590759277344,252.0,61610.81640625,0.0,3633.469970703125,1.0,279.1421203613281,283.09381103515625,296.8894958496094,300.8236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33253.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040513038635254,1.0,0.0,0.0,3.727597951889038,3.7276222705841056,9.271529961552004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.4921875,0.0,1600.2418212890625,1895.4371337890625,0.0,3441.318359375,0.9208542704582214,1.0,0.0,3.0,1.0,0.0
17847240,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.805925726890564,0.4319061636924743,0.3931156694889068,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.9345069527626038,0.7934467792510986,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8202897310256958,0.4572972953319549,0.3228976726531982,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7898582220077515,0.4070392549037933,0.3903543055057525,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6268267035484314,0.1992247700691223,0.9245511889457704,285.0093994140625,284.95001220703125,301.10699462890625,293.9031066894531,298.3609619140625,297.2122802734375,285.0085144042969,1.0,0.6696417331695557,0.3921979963779449,0.3921979963779449,1.0,1.0,-3.3917336463928223,0.9981545209884644,2.3935792446136475,0.2336278855800628,0.9628511667251588,0.9628511667251588,0.0,243.4590759277344,252.0,61610.81640625,0.0,3633.469970703125,1.0,279.1421203613281,283.09381103515625,296.8894958496094,300.8236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33253.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040513038635254,1.0,0.0,0.0,3.727597951889038,3.7276222705841056,9.271529961552004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.4921875,0.0,1600.2418212890625,1895.4371337890625,0.0,3441.318359375,0.9208542704582214,1.0,0.0,3.0,1.0,0.0
17847300,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8051217198371887,0.4315732419490814,0.3931403160095215,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.9350829124450684,0.7958192229270935,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8202767968177795,0.4583695530891418,0.3238468766212463,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7894667387008667,0.4074357151985168,0.3909559845924377,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6265084147453308,0.1993558555841446,0.9258123636245728,284.8790588378906,284.95001220703125,301.10455322265625,293.8901062011719,298.3583374023437,297.21099853515625,284.87664794921875,1.0,0.6710770726203918,0.3918012976646423,0.3918012976646423,1.0,1.0,-3.3980016708374023,0.9991409778594972,2.3988606929779053,0.2332023382186889,0.8745046257972717,0.8745046257972717,0.0,244.7460327148437,252.0,62614.4453125,0.0,3655.947265625,1.0,278.8958435058594,282.9439697265625,296.92889404296875,301.0357666015625,293.1499938964844,293.1499938964844,278.8500061035156,37221.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107705354690552,1.0,0.0,0.0,3.702682495117188,3.702707290649414,9.148001822723018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.8603515625,0.0,1601.8489990234375,1895.4371337890625,0.0,3503.753173828125,0.915872037410736,1.0,0.0,3.0,1.0,0.0
17847360,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8037841320037842,0.4310844540596008,0.3927474021911621,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.9353545904159546,0.7988981008529663,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8198294639587402,0.4593099653720855,0.3245346248149872,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7886337041854858,0.407688558101654,0.3912623822689056,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6258419752120972,0.1993614882230758,0.9262423515319824,284.9038391113281,284.95001220703125,301.101806640625,293.8769226074219,298.3543395996094,297.2081604003906,284.90557861328125,1.0,0.6724698543548584,0.3913668394088745,0.3913668394088745,1.0,1.0,-3.4029462337493896,0.9995701909065248,2.4033761024475098,0.2325016409158706,0.870412290096283,0.870412290096283,0.0,246.27838134765625,240.0,62386.6015625,0.0,3676.73876953125,1.0,278.85723876953125,282.9667663574219,296.9046936035156,300.9599914550781,293.1499938964844,293.1499938964844,279.1499938964844,38457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132663011550904,1.0,0.0,0.0,3.6267614364624015,3.626785516738892,8.776700042290031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7431640625,0.0,1525.737548828125,1895.4371337890625,0.0,3526.891357421875,0.9021813273429872,1.0,0.0,3.0,1.0,0.0
17847420,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8056586384773254,0.4313141107559204,0.3926046788692474,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.9379883408546448,0.7931861877441406,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8230577707290649,0.4621909260749817,0.3262916505336761,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7912083864212036,0.4089528620243072,0.3921732008457184,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6274223923683167,0.1997615247964859,0.927057147026062,285.0010681152344,284.95001220703125,301.09527587890625,293.8499755859375,298.3507995605469,297.21014404296875,284.9996643066406,1.0,0.6704143285751343,0.3904978632926941,0.3904978632926941,1.0,1.0,-3.400114059448242,0.9960693717002868,2.4040446281433105,0.2297815233469009,0.9599353671073914,0.9599353671073914,0.0,243.72756958007807,243.0,61613.77734375,0.0,3655.11328125,1.0,279.1422424316406,283.0824279785156,296.83563232421875,300.7755126953125,293.1499938964844,293.1499938964844,278.8500061035156,33536.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068777561187744,1.0,0.0,0.0,3.739004611968994,3.739028930664064,9.328359737992288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2822265625,0.0,1615.5777587890625,1895.4371337890625,0.0,3467.605712890625,0.9235544204711914,1.0,0.0,3.0,1.0,0.0
17847480,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8056586384773254,0.4313141107559204,0.3926046788692474,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.9379883408546448,0.7931861877441406,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8230577707290649,0.4621909260749817,0.3262916505336761,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7912083864212036,0.4089528620243072,0.3921732008457184,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6274223923683167,0.1997615247964859,0.927057147026062,285.0010681152344,284.95001220703125,301.09527587890625,293.8499755859375,298.3507995605469,297.21014404296875,284.9996643066406,1.0,0.6704143285751343,0.3904978632926941,0.3904978632926941,1.0,1.0,-3.400114059448242,0.9960693717002868,2.4040446281433105,0.2297815233469009,0.9599353671073914,0.9599353671073914,0.0,243.72756958007807,243.0,61613.77734375,0.0,3655.11328125,1.0,279.1422424316406,283.0824279785156,296.83563232421875,300.7755126953125,293.1499938964844,293.1499938964844,278.8500061035156,33536.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068777561187744,1.0,0.0,0.0,3.739004611968994,3.739028930664064,9.328359737992288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2822265625,0.0,1615.5777587890625,1895.4371337890625,0.0,3467.605712890625,0.9235544204711914,1.0,0.0,3.0,1.0,0.0
17847540,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8058638572692871,0.4304775893688202,0.3920805752277374,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.9402528405189514,0.7915360331535339,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8248109221458435,0.4642428457736969,0.3278464376926422,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.792272686958313,0.4095526337623596,0.3928931951522827,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6280533671379089,0.1999324411153793,0.9281065464019777,284.8988037109375,284.95001220703125,301.0874938964844,293.8223571777344,298.3431091308594,297.20654296875,284.9004211425781,1.0,0.6705061197280884,0.389628916978836,0.389628916978836,1.0,1.0,-3.401484489440918,0.9940152764320374,2.4074692726135254,0.2271817177534103,0.864142894744873,0.864142894744873,0.0,243.0750274658203,246.0,62153.875,0.0,3654.64697265625,1.0,278.85711669921875,282.96258544921875,296.8456726074219,300.88897705078125,293.1499938964844,293.1499938964844,279.1499938964844,38904.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151796698570251,1.0,0.0,0.0,3.61670994758606,3.616734027862549,8.728118814360641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8447265625,0.0,1517.978759765625,1895.4371337890625,0.0,3544.608642578125,0.9003294706344604,1.0,0.0,3.0,1.0,0.0
17847600,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8058638572692871,0.4304775893688202,0.3920805752277374,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.9402528405189514,0.7915360331535339,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8248109221458435,0.4642428457736969,0.3278464376926422,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.792272686958313,0.4095526337623596,0.3928931951522827,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6280533671379089,0.1999324411153793,0.9281065464019777,284.8988037109375,284.95001220703125,301.0874938964844,293.8223571777344,298.3431091308594,297.20654296875,284.9004211425781,1.0,0.6705061197280884,0.389628916978836,0.389628916978836,1.0,1.0,-3.401484489440918,0.9940152764320374,2.4074692726135254,0.2271817177534103,0.864142894744873,0.864142894744873,0.0,243.0750274658203,246.0,62153.875,0.0,3654.64697265625,1.0,278.85711669921875,282.96258544921875,296.8456726074219,300.88897705078125,293.1499938964844,293.1499938964844,279.1499938964844,38904.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151796698570251,1.0,0.0,0.0,3.61670994758606,3.616734027862549,8.728118814360641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8447265625,0.0,1517.978759765625,1895.4371337890625,0.0,3544.608642578125,0.9003294706344604,1.0,0.0,3.0,1.0,0.0
17847660,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8056787252426147,0.4308064579963684,0.3921086490154266,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.9435362219810486,0.7921261191368103,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8261299133300781,0.4672948122024536,0.3297818899154663,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7927943468093872,0.4108724594116211,0.3939408361911773,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6283264756202698,0.2005006819963455,0.9300907850265504,285.0045166015625,284.95001220703125,301.0784912109375,293.7940673828125,298.3414306640625,297.21051025390625,285.0036926269531,1.0,0.671684205532074,0.38896644115448,0.38896644115448,1.0,1.0,-3.408193588256836,0.9943454265594482,2.413848161697388,0.225815549492836,0.958168625831604,0.958168625831604,0.0,243.613037109375,249.0,61485.3984375,0.0,3673.9375,1.0,279.14215087890625,283.0848083496094,296.77685546875,300.7040100097656,293.1499938964844,293.1499938964844,278.8500061035156,33519.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081090688705444,1.0,0.0,0.0,3.728297710418701,3.7283220291137695,9.275012189391418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0732421875,0.0,1603.08154296875,1895.4371337890625,0.0,3479.047119140625,0.9212006330490112,1.0,0.0,3.0,1.0,0.0
17847720,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8056787252426147,0.4308064579963684,0.3921086490154266,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.9435362219810486,0.7921261191368103,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8261299133300781,0.4672948122024536,0.3297818899154663,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7927943468093872,0.4108724594116211,0.3939408361911773,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6283264756202698,0.2005006819963455,0.9300907850265504,285.0045166015625,284.95001220703125,301.0784912109375,293.7940673828125,298.3414306640625,297.21051025390625,285.0036926269531,1.0,0.671684205532074,0.38896644115448,0.38896644115448,1.0,1.0,-3.408193588256836,0.9943454265594482,2.413848161697388,0.225815549492836,0.958168625831604,0.958168625831604,0.0,243.613037109375,249.0,61485.3984375,0.0,3673.9375,1.0,279.14215087890625,283.0848083496094,296.77685546875,300.7040100097656,293.1499938964844,293.1499938964844,278.8500061035156,33519.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081090688705444,1.0,0.0,0.0,3.728297710418701,3.7283220291137695,9.275012189391418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0732421875,0.0,1603.08154296875,1895.4371337890625,0.0,3479.047119140625,0.9212006330490112,1.0,0.0,3.0,1.0,0.0
17847780,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8043814897537231,0.4300228655338287,0.3917253911495209,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.9451813101768494,0.7950908541679382,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.826500415802002,0.4694692194461822,0.3314943015575409,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7923524975776672,0.4114921391010284,0.3947735130786896,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6279733180999756,0.2007162123918533,0.9318948984146118,284.90362548828125,284.95001220703125,301.0682983398437,293.7651062011719,298.33447265625,297.2074279785156,284.9051818847656,1.0,0.6735754013061523,0.3883039951324463,0.3883039951324463,1.0,1.0,-3.4165313243865967,0.9952292442321776,2.421302080154419,0.2247728556394577,0.8670697212219238,0.8670697212219238,0.0,245.2411193847656,252.0,62178.37109375,0.0,3703.58203125,1.0,278.8571472167969,282.9629821777344,296.79022216796875,300.8318786621094,293.1499938964844,293.1499938964844,279.1499938964844,38629.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168047904968262,1.0,0.0,0.0,3.618021726608277,3.6180458068847656,8.734451739655924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3662109375,0.0,1517.379638671875,1895.4371337890625,0.0,3559.64208984375,0.9004105925559998,1.0,0.0,3.0,1.0,0.0
17847840,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8043814897537231,0.4300228655338287,0.3917253911495209,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.9451813101768494,0.7950908541679382,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.826500415802002,0.4694692194461822,0.3314943015575409,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7923524975776672,0.4114921391010284,0.3947735130786896,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6279733180999756,0.2007162123918533,0.9318948984146118,284.90362548828125,284.95001220703125,301.0682983398437,293.7651062011719,298.33447265625,297.2074279785156,284.9051818847656,1.0,0.6735754013061523,0.3883039951324463,0.3883039951324463,1.0,1.0,-3.4165313243865967,0.9952292442321776,2.421302080154419,0.2247728556394577,0.8670697212219238,0.8670697212219238,0.0,245.2411193847656,252.0,62178.37109375,0.0,3703.58203125,1.0,278.8571472167969,282.9629821777344,296.79022216796875,300.8318786621094,293.1499938964844,293.1499938964844,279.1499938964844,38629.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168047904968262,1.0,0.0,0.0,3.618021726608277,3.6180458068847656,8.734451739655924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3662109375,0.0,1517.379638671875,1895.4371337890625,0.0,3559.64208984375,0.9004105925559998,1.0,0.0,3.0,1.0,0.0
17847900,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8036011457443237,0.4301123023033142,0.3915650546550751,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.9463824033737184,0.7970232963562012,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8265587091445923,0.4709636867046356,0.3323754370212555,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7919681668281555,0.4120771884918213,0.3951740860939026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6276359558105469,0.2009229362010955,0.93255615234375,285.0198669433594,284.95001220703125,301.06280517578125,293.7504272460937,298.3328552246094,297.2085876464844,285.0213623046875,1.0,0.6746662259101868,0.387972742319107,0.387972742319107,1.0,1.0,-3.4209954738616943,0.9957701563835144,2.425225257873535,0.2242245078086853,0.9488926529884338,0.9488926529884338,0.0,246.2588806152344,252.0,61389.88671875,0.0,3720.365234375,1.0,279.1009521484375,283.0934753417969,296.7251281738281,300.6083679199219,293.1499938964844,293.1499938964844,279.1499938964844,34058.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115177392959596,1.0,0.0,0.0,3.6692519187927246,3.6692757606506334,8.98355779099802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.212890625,0.0,1540.0894775390625,1895.4371337890625,0.0,3510.683837890625,0.909800112247467,1.0,0.0,3.0,1.0,0.0
17847960,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.803202211856842,0.4303301572799682,0.3917833566665649,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.947711169719696,0.7986254692077637,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8269176483154297,0.472580999135971,0.3335094749927521,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7918822765350342,0.4127803444862366,0.395843356847763,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6275237202644348,0.2012171000242233,0.9338966608047484,285.0089416503906,284.95001220703125,301.0570068359375,293.735595703125,298.3319091796875,297.2110900878906,285.0075988769531,1.0,0.6759051084518433,0.3875715434551239,0.3875715434551239,1.0,1.0,-3.426964282989502,0.9966219067573548,2.430342197418213,0.2236709594726562,0.9637282490730286,0.9637282490730286,0.0,247.20655822753903,255.0,61577.1484375,0.0,3740.444580078125,1.0,279.14306640625,283.0834350585937,296.7201232910156,300.6517944335937,293.1499938964844,293.1499938964844,278.8500061035156,33286.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910246729850769,1.0,0.0,0.0,3.736847400665283,3.736871719360352,9.317599278801936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.029296875,0.0,1611.1656494140625,1895.4371337890625,0.0,3498.893310546875,0.9227515459060668,1.0,0.0,3.0,1.0,0.0
