time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8012452721595764,0.4294924437999725,0.3913985788822174,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.9486221075057985,0.8035438656806946,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8266911506652832,0.4747679829597473,0.3352676033973694,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7907766699790955,0.4133377075195312,0.3966630697250366,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6266327500343323,0.2013153433799743,0.935391366481781,284.9030456542969,284.95001220703125,301.0445861816406,293.7054748535156,298.3233642578125,297.2071533203125,284.9044494628906,1.0,0.6784952282905579,0.3867690861225128,0.3867690861225128,1.0,1.0,-3.437319040298462,0.997746765613556,2.439572334289551,0.22244393825531,0.8706530928611755,0.8706530928611755,0.0,249.7781677246093,258.0,62331.6171875,0.0,3780.8642578125,1.0,278.8572692871094,282.9562683105469,296.73272705078125,300.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194394946098328,1.0,0.0,0.0,3.6330623626708975,3.633086681365967,8.807223252915719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0302734375,0.0,1532.833740234375,1895.4371337890625,0.0,3583.985107421875,0.903511881828308,1.0,0.0,3.0,1.0,0.0
17848080,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8012452721595764,0.4294924437999725,0.3913985788822174,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.9486221075057985,0.8035438656806946,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8266911506652832,0.4747679829597473,0.3352676033973694,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7907766699790955,0.4133377075195312,0.3966630697250366,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6266327500343323,0.2013153433799743,0.935391366481781,284.9030456542969,284.95001220703125,301.0445861816406,293.7054748535156,298.3233642578125,297.2071533203125,284.9044494628906,1.0,0.6784952282905579,0.3867690861225128,0.3867690861225128,1.0,1.0,-3.437319040298462,0.997746765613556,2.439572334289551,0.22244393825531,0.8706530928611755,0.8706530928611755,0.0,249.7781677246093,258.0,62331.6171875,0.0,3780.8642578125,1.0,278.8572692871094,282.9562683105469,296.73272705078125,300.78350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194394946098328,1.0,0.0,0.0,3.6330623626708975,3.633086681365967,8.807223252915719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0302734375,0.0,1532.833740234375,1895.4371337890625,0.0,3583.985107421875,0.903511881828308,1.0,0.0,3.0,1.0,0.0
17848140,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7999509572982788,0.4296723306179046,0.3913042247295379,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.949983537197113,0.8071479797363281,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8266058564186096,0.4770142436027527,0.3366594910621643,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7900117039680481,0.4142042398452759,0.3973198235034942,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6259390711784363,0.2015661746263504,0.936270534992218,285.0181884765625,284.95001220703125,301.0350341796875,293.6834411621094,298.320556640625,297.2091979980469,285.0171203613281,1.0,0.6804282665252686,0.3861913383007049,0.3861913383007049,1.0,1.0,-3.445056915283203,0.99864661693573,2.446410179138184,0.221493661403656,0.9621412754058838,0.9621412754058838,0.0,251.67303466796875,258.0,61616.53515625,0.0,3811.061767578125,1.0,279.1283874511719,283.0859375,296.6600341796875,300.576171875,293.1499938964844,293.1499938964844,279.1499938964844,33286.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132456183433532,1.0,0.0,0.0,3.7208504676818848,3.720874786376953,9.23799575502926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6474609375,0.0,1592.7344970703125,1895.4371337890625,0.0,3526.69970703125,0.9194901585578918,1.0,0.0,3.0,1.0,0.0
17848200,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7996340990066528,0.4297462999820709,0.3914332389831543,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.9505197405815125,0.8083475828170776,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8267227411270142,0.4778991341590881,0.3373133540153503,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7898669838905334,0.4145635366439819,0.3976978957653045,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6257877945899963,0.2016905844211578,0.9369393587112428,285.00946044921875,284.95001220703125,301.0311584472656,293.6748046875,298.3196105957031,297.2102355957031,285.0085754394531,1.0,0.6812273859977722,0.3859666585922241,0.3859666585922241,1.0,1.0,-3.448700189590454,0.9992061257362366,2.4494941234588623,0.2212118804454803,0.968249499797821,0.968249499797821,0.0,252.35452270507807,261.0,61717.7578125,0.0,3824.07861328125,1.0,279.14227294921875,283.0783996582031,296.661376953125,300.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,33340.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131802916526794,1.0,0.0,0.0,3.748834371566773,3.74885892868042,9.377471883453836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9931640625,0.0,1625.491455078125,1895.4371337890625,0.0,3526.093994140625,0.9257094860076904,1.0,0.0,3.0,1.0,0.0
17848260,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7974119186401367,0.4288587868213653,0.3910172581672668,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.9508638978004456,0.8140658140182495,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8262622952461243,0.4800969660282135,0.3390907645225525,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7884857654571533,0.4150565862655639,0.3984726965427398,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6246190667152405,0.2016696631908416,0.9379643201828004,284.9014892578125,284.95001220703125,301.0167236328125,293.64361572265625,298.30987548828125,297.2056884765625,284.9031982421875,1.0,0.6840343475341797,0.3851065635681152,0.3851065635681152,1.0,1.0,-3.4593846797943115,1.000241756439209,2.4591429233551025,0.2198331356048584,0.873532772064209,0.873532772064209,0.0,255.3184509277344,249.0,62482.71875,0.0,3868.09375,1.0,278.85675048828125,282.9488830566406,296.6719665527344,300.7321472167969,293.1499938964844,293.1499938964844,279.1499938964844,38560.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224931001663208,1.0,0.0,0.0,3.647634267807007,3.647658586502075,8.878014341462404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8935546875,0.0,1549.6815185546875,1895.4371337890625,0.0,3612.1484375,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
17848320,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7974119186401367,0.4288587868213653,0.3910172581672668,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.9508638978004456,0.8140658140182495,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8262622952461243,0.4800969660282135,0.3390907645225525,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7884857654571533,0.4150565862655639,0.3984726965427398,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6246190667152405,0.2016696631908416,0.9379643201828004,284.9014892578125,284.95001220703125,301.0167236328125,293.64361572265625,298.30987548828125,297.2056884765625,284.9031982421875,1.0,0.6840343475341797,0.3851065635681152,0.3851065635681152,1.0,1.0,-3.4593846797943115,1.000241756439209,2.4591429233551025,0.2198331356048584,0.873532772064209,0.873532772064209,0.0,255.3184509277344,249.0,62482.71875,0.0,3868.09375,1.0,278.85675048828125,282.9488830566406,296.6719665527344,300.7321472167969,293.1499938964844,293.1499938964844,279.1499938964844,38560.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224931001663208,1.0,0.0,0.0,3.647634267807007,3.647658586502075,8.878014341462404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8935546875,0.0,1549.6815185546875,1895.4371337890625,0.0,3612.1484375,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
17848380,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7991230487823486,0.4290297925472259,0.3908164501190185,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.9530397653579712,0.8085799217224121,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8294456601142883,0.4832136929035187,0.34100142121315,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7908435463905334,0.4161824584007263,0.3992473185062408,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6259773373603821,0.2019253820180893,0.9381143450737,285.0008850097656,284.95001220703125,301.0013427734375,293.6119384765625,298.30401611328125,297.2078857421875,284.9995422363281,1.0,0.6819431781768799,0.3842464387416839,0.3842464387416839,1.0,1.0,-3.4559760093688965,0.996530532836914,2.4594454765319824,0.2170369327068328,0.9637879729270936,0.9637879729270936,0.0,252.79116821289065,252.0,61655.91015625,0.0,3844.69384765625,1.0,279.1423645019531,283.0677490234375,296.5973205566406,300.5386962890625,293.1499938964844,293.1499938964844,278.8500061035156,33621.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916029453277588,1.0,0.0,0.0,3.755629301071167,3.7556538581848153,9.41149721711554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.380859375,0.0,1635.58447265625,1895.4371337890625,0.0,3552.4716796875,0.9273720979690552,1.0,0.0,3.0,1.0,0.0
17848440,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7991230487823486,0.4290297925472259,0.3908164501190185,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.9530397653579712,0.8085799217224121,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8294456601142883,0.4832136929035187,0.34100142121315,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7908435463905334,0.4161824584007263,0.3992473185062408,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6259773373603821,0.2019253820180893,0.9381143450737,285.0008850097656,284.95001220703125,301.0013427734375,293.6119384765625,298.30401611328125,297.2078857421875,284.9995422363281,1.0,0.6819431781768799,0.3842464387416839,0.3842464387416839,1.0,1.0,-3.4559760093688965,0.996530532836914,2.4594454765319824,0.2170369327068328,0.9637879729270936,0.9637879729270936,0.0,252.79116821289065,252.0,61655.91015625,0.0,3844.69384765625,1.0,279.1423645019531,283.0677490234375,296.5973205566406,300.5386962890625,293.1499938964844,293.1499938964844,278.8500061035156,33621.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916029453277588,1.0,0.0,0.0,3.755629301071167,3.7556538581848153,9.41149721711554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.380859375,0.0,1635.58447265625,1895.4371337890625,0.0,3552.4716796875,0.9273720979690552,1.0,0.0,3.0,1.0,0.0
17848500,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7995941042900085,0.4286477565765381,0.3907229304313659,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.9540509581565856,0.8069984912872314,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8306835889816284,0.4843882322311401,0.3419717848300934,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7916639447212219,0.4164676070213318,0.3996722400188446,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6264621615409851,0.2019806057214737,0.9385963678359984,284.869384765625,284.95001220703125,300.9933166503906,293.5959167480469,298.2994079589844,297.20672607421875,284.8673400878906,1.0,0.6818485856056213,0.3838163912296295,0.3838163912296295,1.0,1.0,-3.4562082290649414,0.9953359365463256,2.4608724117279053,0.2156152427196502,0.8712561130523682,0.8712561130523682,0.0,252.10780334472656,252.0,62527.69140625,0.0,3841.259521484375,1.0,278.8953552246094,282.9196472167969,296.6318054199219,300.736083984375,293.1499938964844,293.1499938964844,278.8500061035156,37814.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223580360412598,1.0,0.0,0.0,3.718656063079834,3.71868109703064,9.227102282238776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.119140625,0.0,1624.733642578125,1895.4371337890625,0.0,3610.903564453125,0.9197869896888732,1.0,0.0,3.0,1.0,0.0
17848560,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7992287278175354,0.4281402230262756,0.3902527391910553,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.9548158645629884,0.8071022629737854,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8312037587165833,0.4854699075222015,0.3427050709724426,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7917402982711792,0.41663458943367,0.3998359441757202,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6264290809631348,0.2019578367471695,0.9385587573051452,284.8970642089844,284.95001220703125,300.9850769042969,293.5798034667969,298.29412841796875,297.2041931152344,284.8988342285156,1.0,0.6819895505905151,0.3834661543369293,0.3834661543369293,1.0,1.0,-3.4567997455596924,0.994476854801178,2.462322950363159,0.2145666629076004,0.8664745688438416,0.8664745688438416,0.0,252.1758575439453,255.0,62188.2734375,0.0,3843.138916015625,1.0,278.85711669921875,282.9463806152344,296.6034545898437,300.6475830078125,293.1499938964844,293.1499938964844,279.1499938964844,38978.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243713617324828,1.0,0.0,0.0,3.632763147354126,3.6327874660491934,8.805772040432203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.259765625,0.0,1536.25927734375,1895.4371337890625,0.0,3629.444091796875,0.9039167761802672,1.0,0.0,3.0,1.0,0.0
17848620,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7989717125892639,0.4284099638462066,0.3902248442173004,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.957633912563324,0.8078016638755798,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8325610756874084,0.4887703955173492,0.3448053896427154,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.792127788066864,0.417819082736969,0.4007533192634582,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6265509128570557,0.2023964822292328,0.939955711364746,285.0040283203125,284.95001220703125,300.96795654296875,293.5472412109375,298.29022216796875,297.2084045410156,285.00323486328125,1.0,0.6831027269363403,0.3827656507492065,0.3827656507492065,1.0,1.0,-3.4629085063934326,0.9944335222244264,2.468474864959717,0.2129697352647781,0.9607406258583068,0.9607406258583068,0.0,252.74392700195312,258.0,61470.6328125,0.0,3861.711669921875,1.0,279.1422424316406,283.0706787109375,296.5298156738281,300.4548034667969,293.1499938964844,293.1499938964844,278.8500061035156,33599.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172589778900146,1.0,0.0,0.0,3.740899085998535,3.740923643112183,9.337815072285592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.5009765625,0.0,1618.2626953125,1895.4371337890625,0.0,3563.84130859375,0.9241039156913756,1.0,0.0,3.0,1.0,0.0
17848680,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7989717125892639,0.4284099638462066,0.3902248442173004,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.957633912563324,0.8078016638755798,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8325610756874084,0.4887703955173492,0.3448053896427154,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.792127788066864,0.417819082736969,0.4007533192634582,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6265509128570557,0.2023964822292328,0.939955711364746,285.0040283203125,284.95001220703125,300.96795654296875,293.5472412109375,298.29022216796875,297.2084045410156,285.00323486328125,1.0,0.6831027269363403,0.3827656507492065,0.3827656507492065,1.0,1.0,-3.4629085063934326,0.9944335222244264,2.468474864959717,0.2129697352647781,0.9607406258583068,0.9607406258583068,0.0,252.74392700195312,258.0,61470.6328125,0.0,3861.711669921875,1.0,279.1422424316406,283.0706787109375,296.5298156738281,300.4548034667969,293.1499938964844,293.1499938964844,278.8500061035156,33599.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172589778900146,1.0,0.0,0.0,3.740899085998535,3.740923643112183,9.337815072285592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.5009765625,0.0,1618.2626953125,1895.4371337890625,0.0,3563.84130859375,0.9241039156913756,1.0,0.0,3.0,1.0,0.0
17848740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7976475358009338,0.4275723099708557,0.3897979259490967,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.9587913751602172,0.8108289241790771,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8329905867576599,0.4911588430404663,0.3466711938381195,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7915859222412109,0.4182932376861572,0.4014539718627929,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.626076340675354,0.2024842500686645,0.941198706626892,284.9020080566406,284.95001220703125,300.95001220703125,293.5142822265625,298.28094482421875,297.205322265625,284.90338134765625,1.0,0.6849161386489868,0.3820651471614837,0.3820651471614837,1.0,1.0,-3.470620632171631,0.9949079751968384,2.475712537765503,0.2116726487874984,0.8683903217315674,0.8683903217315674,0.0,254.4022827148437,261.0,62154.3359375,0.0,3890.798583984375,1.0,278.8572692871094,282.94744873046875,296.5393981933594,300.577880859375,293.1499938964844,293.1499938964844,279.1499938964844,38655.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259708523750304,1.0,0.0,0.0,3.6304426193237305,3.630466938018799,8.794526706878969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4189453125,0.0,1531.2791748046875,1895.4371337890625,0.0,3644.155517578125,0.9030851721763612,1.0,0.0,3.0,1.0,0.0
17848800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7976475358009338,0.4275723099708557,0.3897979259490967,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.9587913751602172,0.8108289241790771,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8329905867576599,0.4911588430404663,0.3466711938381195,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7915859222412109,0.4182932376861572,0.4014539718627929,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.626076340675354,0.2024842500686645,0.941198706626892,284.9020080566406,284.95001220703125,300.95001220703125,293.5142822265625,298.28094482421875,297.205322265625,284.90338134765625,1.0,0.6849161386489868,0.3820651471614837,0.3820651471614837,1.0,1.0,-3.470620632171631,0.9949079751968384,2.475712537765503,0.2116726487874984,0.8683903217315674,0.8683903217315674,0.0,254.4022827148437,261.0,62154.3359375,0.0,3890.798583984375,1.0,278.8572692871094,282.94744873046875,296.5393981933594,300.577880859375,293.1499938964844,293.1499938964844,279.1499938964844,38655.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259708523750304,1.0,0.0,0.0,3.6304426193237305,3.630466938018799,8.794526706878969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4189453125,0.0,1531.2791748046875,1895.4371337890625,0.0,3644.155517578125,0.9030851721763612,1.0,0.0,3.0,1.0,0.0
17848860,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7964612245559692,0.4278190732002258,0.3898082077503204,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.9608542919158936,0.8143746852874756,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8334929943084717,0.4945234060287475,0.3488615453243255,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7910401225090027,0.419445663690567,0.4024000167846679,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6255260705947876,0.2028643488883972,0.9426668882369996,285.0077209472656,284.95001220703125,300.9296875,293.4790344238281,298.27593994140625,297.20916748046875,285.0068664550781,1.0,0.687157928943634,0.3813128173351288,0.3813128173351288,1.0,1.0,-3.4804298877716064,0.9959229826927184,2.4845070838928223,0.2103485614061355,0.964591920375824,0.964591920375824,0.0,256.3820495605469,264.0,61493.9765625,0.0,3927.19970703125,1.0,279.1422424316406,283.06988525390625,296.4647827148437,300.3902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33434.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195388555526732,1.0,0.0,0.0,3.743232250213623,3.743256807327272,9.349466836283682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.0078125,0.0,1619.7037353515625,1895.4371337890625,0.0,3584.902099609375,0.924515962600708,1.0,0.0,3.0,1.0,0.0
17848920,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7964612245559692,0.4278190732002258,0.3898082077503204,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.9608542919158936,0.8143746852874756,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8334929943084717,0.4945234060287475,0.3488615453243255,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7910401225090027,0.419445663690567,0.4024000167846679,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6255260705947876,0.2028643488883972,0.9426668882369996,285.0077209472656,284.95001220703125,300.9296875,293.4790344238281,298.27593994140625,297.20916748046875,285.0068664550781,1.0,0.687157928943634,0.3813128173351288,0.3813128173351288,1.0,1.0,-3.4804298877716064,0.9959229826927184,2.4845070838928223,0.2103485614061355,0.964591920375824,0.964591920375824,0.0,256.3820495605469,264.0,61493.9765625,0.0,3927.19970703125,1.0,279.1422424316406,283.06988525390625,296.4647827148437,300.3902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33434.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195388555526732,1.0,0.0,0.0,3.743232250213623,3.743256807327272,9.349466836283682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.0078125,0.0,1619.7037353515625,1895.4371337890625,0.0,3584.902099609375,0.924515962600708,1.0,0.0,3.0,1.0,0.0
17848980,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7945104241371155,0.4269272983074188,0.3893738985061645,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.9612765908241272,0.8192998170852661,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8333442211151123,0.4969270527362823,0.3507704138755798,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7898646593093872,0.4198574721813202,0.4030828177928924,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6245421171188354,0.2028426229953766,0.943625032901764,284.9018859863281,284.95001220703125,300.9056396484375,293.4398498535156,298.264404296875,297.20538330078125,284.9032287597656,1.0,0.6896519064903259,0.3805604875087738,0.3805604875087738,1.0,1.0,-3.490105628967285,0.996867835521698,2.4932377338409424,0.2091128379106521,0.8709483742713928,0.8709483742713928,0.0,258.97540283203125,267.0,62222.73046875,0.0,3967.0908203125,1.0,278.85723876953125,282.9423522949219,296.4687805175781,300.5122985839844,293.1499938964844,293.1499938964844,279.1499938964844,38539.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290268421173096,1.0,0.0,0.0,3.6390321254730233,3.63905668258667,8.836191227601375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1298828125,0.0,1539.947998046875,1895.4371337890625,0.0,3672.2177734375,0.904871106147766,1.0,0.0,3.0,1.0,0.0
17849040,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7945104241371155,0.4269272983074188,0.3893738985061645,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.9612765908241272,0.8192998170852661,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8333442211151123,0.4969270527362823,0.3507704138755798,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7898646593093872,0.4198574721813202,0.4030828177928924,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6245421171188354,0.2028426229953766,0.943625032901764,284.9018859863281,284.95001220703125,300.9056396484375,293.4398498535156,298.264404296875,297.20538330078125,284.9032287597656,1.0,0.6896519064903259,0.3805604875087738,0.3805604875087738,1.0,1.0,-3.490105628967285,0.996867835521698,2.4932377338409424,0.2091128379106521,0.8709483742713928,0.8709483742713928,0.0,258.97540283203125,267.0,62222.73046875,0.0,3967.0908203125,1.0,278.85723876953125,282.9423522949219,296.4687805175781,300.5122985839844,293.1499938964844,293.1499938964844,279.1499938964844,38539.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290268421173096,1.0,0.0,0.0,3.6390321254730233,3.63905668258667,8.836191227601375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1298828125,0.0,1539.947998046875,1895.4371337890625,0.0,3672.2177734375,0.904871106147766,1.0,0.0,3.0,1.0,0.0
17849100,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7934891581535339,0.4269500970840454,0.3891670703887939,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.961909294128418,0.8219385743141174,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8332292437553406,0.4985550940036773,0.3517444431781769,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7892041802406311,0.4203389286994934,0.4033960700035095,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6239455938339233,0.2029258459806442,0.943793535232544,285.0185546875,284.95001220703125,300.8923034667969,293.4188842773437,298.26031494140625,297.2063293457031,285.0199890136719,1.0,0.6909214854240417,0.3801843523979187,0.3801843523979187,1.0,1.0,-3.4947783946990967,0.9972837567329408,2.497494697570801,0.2084102183580398,0.952601969242096,0.952601969242096,0.0,260.34344482421875,267.0,61384.6953125,0.0,3987.123291015625,1.0,279.1014404296875,283.0741577148437,296.3970642089844,300.2806396484375,293.1499938964844,293.1499938964844,279.1499938964844,34122.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240785241127014,1.0,0.0,0.0,3.6870968341827393,3.687120914459229,9.071150657291582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2060546875,0.0,1560.641357421875,1895.4371337890625,0.0,3626.7490234375,0.9138146042823792,1.0,0.0,3.0,1.0,0.0
17849160,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7929016351699829,0.4271228313446045,0.3893449008464813,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.9626973867416382,0.8240904808044434,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8334622383117676,0.500311017036438,0.3529818058013916,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7888894081115723,0.420944482088089,0.4039820730686188,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6236086487770081,0.2031019181013107,0.9446437954902648,285.0079345703125,284.95001220703125,300.8781433105469,293.3970947265625,298.2567138671875,297.2084350585937,285.0066223144531,1.0,0.6922823786735535,0.3797707855701446,0.3797707855701446,1.0,1.0,-3.5007948875427246,0.9980339407920836,2.502760887145996,0.2077603936195373,0.967253029346466,0.967253029346466,0.0,261.5635986328125,255.0,61544.453125,0.0,4009.747314453125,1.0,279.1432189941406,283.06494140625,296.3844909667969,300.3148193359375,293.1499938964844,293.1499938964844,278.8500061035156,33370.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230564832687378,1.0,0.0,0.0,3.7526113986968994,3.752635955810547,9.39637800456694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.728515625,0.0,1630.1256103515625,1895.4371337890625,0.0,3617.338134765625,0.9263619780540466,1.0,0.0,3.0,1.0,0.0
17849220,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.794119119644165,0.4261421263217926,0.388692706823349,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.9633052349090576,0.8190411329269409,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8363732099533081,0.5026801824569702,0.3547577261924743,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7908424735069275,0.4212476909160614,0.4044111371040344,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6247274279594421,0.2029539793729782,0.9442176818847656,284.8941345214844,284.95001220703125,300.8474426269531,293.3511962890625,298.2417297363281,297.2037658691406,284.8951721191406,1.0,0.6900818347930908,0.3789437115192413,0.3789437115192413,1.0,1.0,-3.4961071014404297,0.9939637780189514,2.502143383026123,0.2050315886735916,0.8657627701759338,0.8657627701759338,0.0,259.1459655761719,258.0,62046.5546875,0.0,3983.35205078125,1.0,278.8572082519531,282.93377685546875,296.38006591796875,300.419189453125,293.1499938964844,293.1499938964844,279.1499938964844,38926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326252937316896,1.0,0.0,0.0,3.636279582977295,3.6363039016723633,8.822828476695577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.72265625,0.0,1539.770751953125,1895.4371337890625,0.0,3705.180908203125,0.9044557213783264,1.0,0.0,3.0,1.0,0.0
17849280,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.794119119644165,0.4261421263217926,0.388692706823349,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.9633052349090576,0.8190411329269409,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8363732099533081,0.5026801824569702,0.3547577261924743,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7908424735069275,0.4212476909160614,0.4044111371040344,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6247274279594421,0.2029539793729782,0.9442176818847656,284.8941345214844,284.95001220703125,300.8474426269531,293.3511962890625,298.2417297363281,297.2037658691406,284.8951721191406,1.0,0.6900818347930908,0.3789437115192413,0.3789437115192413,1.0,1.0,-3.4961071014404297,0.9939637780189514,2.502143383026123,0.2050315886735916,0.8657627701759338,0.8657627701759338,0.0,259.1459655761719,258.0,62046.5546875,0.0,3983.35205078125,1.0,278.8572082519531,282.93377685546875,296.38006591796875,300.419189453125,293.1499938964844,293.1499938964844,279.1499938964844,38926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326252937316896,1.0,0.0,0.0,3.636279582977295,3.6363039016723633,8.822828476695577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.72265625,0.0,1539.770751953125,1895.4371337890625,0.0,3705.180908203125,0.9044557213783264,1.0,0.0,3.0,1.0,0.0
17849340,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7945828437805176,0.4262724816799164,0.3884504735469818,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.965508222579956,0.8171398043632507,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8381978869438171,0.5054202079772949,0.3564036190509796,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7918087244033813,0.422063410282135,0.4049104750156402,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6252006888389587,0.2031709402799606,0.9443003535270692,285.00360107421875,284.95001220703125,300.82080078125,293.3124389648437,298.2340087890625,297.2064208984375,285.0026550292969,1.0,0.6899333596229553,0.3782820403575897,0.3782820403575897,1.0,1.0,-3.496187210083008,0.9920004606246948,2.5041868686676025,0.2027448415756225,0.9515716433525084,0.9515716433525084,0.0,258.29901123046875,258.0,61140.9140625,0.0,3978.538818359375,1.0,279.1338806152344,283.062744140625,296.2898864746094,300.1873779296875,293.1499938964844,293.1499938964844,279.1499938964844,33721.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259785413742064,1.0,0.0,0.0,3.719144821166992,3.719169139862061,9.229527790921566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9130859375,0.0,1594.0908203125,1895.4371337890625,0.0,3644.22607421875,0.9192087650299072,1.0,0.0,3.0,1.0,0.0
17849400,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7947126626968384,0.4263084828853607,0.3885101079940796,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.9660533666610718,0.8168764114379883,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8386478424072266,0.5061078667640686,0.3568980693817138,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7920413017272949,0.4222801327705383,0.4051264524459839,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6253359913825989,0.2032547742128372,0.9446470141410828,284.9979858398437,284.95001220703125,300.8138427734375,293.302490234375,298.2321472167969,297.207275390625,284.9971618652344,1.0,0.6900421380996704,0.3781166076660156,0.3781166076660156,1.0,1.0,-3.497212648391724,0.991838276386261,2.5053744316101074,0.2023282945156097,0.9546176195144652,0.9546176195144652,0.0,258.2293395996094,261.0,61171.2421875,0.0,3980.7333984375,1.0,279.1422424316406,283.058349609375,296.28717041015625,300.1976623535156,293.1499938964844,293.1499938964844,278.8500061035156,33804.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259300231933594,1.0,0.0,0.0,3.73427963256836,3.734303951263428,9.304797572440292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.107421875,0.0,1612.163818359375,1895.4371337890625,0.0,3643.780517578125,0.9227300882339478,1.0,0.0,3.0,1.0,0.0
17849460,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7939319610595703,0.4254303276538849,0.3880116045475006,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.9672558903694152,0.8181673884391785,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8396662473678589,0.5086536407470703,0.358844131231308,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.791984498500824,0.4226405024528503,0.4056819081306457,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.625183641910553,0.2032824158668518,0.9454055428504944,284.90045166015625,284.95001220703125,300.7776184082031,293.2513732910156,298.2181091308594,297.20458984375,284.9019470214844,1.0,0.6910833120346069,0.3774738311767578,0.3774738311767578,1.0,1.0,-3.5020880699157715,0.9914774298667908,2.510610580444336,0.2008278518915176,0.8625454902648926,0.8625454902648926,0.0,259.0145568847656,264.0,61718.13671875,0.0,3997.850341796875,1.0,278.8571472167969,282.9407653808594,296.2777404785156,300.2921447753906,293.1499938964844,293.1499938964844,279.1499938964844,38935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348451495170592,1.0,0.0,0.0,3.6106903553009033,3.6107144355773926,8.699089448782615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.5576171875,0.0,1511.6021728515625,1895.4371337890625,0.0,3725.470458984375,0.8990118503570557,1.0,0.0,3.0,1.0,0.0
17849520,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7939319610595703,0.4254303276538849,0.3880116045475006,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.9672558903694152,0.8181673884391785,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8396662473678589,0.5086536407470703,0.358844131231308,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.791984498500824,0.4226405024528503,0.4056819081306457,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.625183641910553,0.2032824158668518,0.9454055428504944,284.90045166015625,284.95001220703125,300.7776184082031,293.2513732910156,298.2181091308594,297.20458984375,284.9019470214844,1.0,0.6910833120346069,0.3774738311767578,0.3774738311767578,1.0,1.0,-3.5020880699157715,0.9914774298667908,2.510610580444336,0.2008278518915176,0.8625454902648926,0.8625454902648926,0.0,259.0145568847656,264.0,61718.13671875,0.0,3997.850341796875,1.0,278.8571472167969,282.9407653808594,296.2777404785156,300.2921447753906,293.1499938964844,293.1499938964844,279.1499938964844,38935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348451495170592,1.0,0.0,0.0,3.6106903553009033,3.6107144355773926,8.699089448782615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.5576171875,0.0,1511.6021728515625,1895.4371337890625,0.0,3725.470458984375,0.8990118503570557,1.0,0.0,3.0,1.0,0.0
17849580,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931114435195923,0.4256372153759002,0.3879682719707489,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.9693421721458436,0.8205440640449524,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8405962586402893,0.5122119784355164,0.3611530363559723,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7917547821998596,0.4236940145492553,0.4065166115760803,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6248713135719299,0.2036360502243042,0.946644127368927,285.0030822753906,284.95001220703125,300.7390441894531,293.1982116699219,298.20849609375,297.20867919921875,285.00225830078125,1.0,0.6928296089172363,0.3768310844898224,0.3768310844898224,1.0,1.0,-3.51015853881836,0.9921829700469972,2.5179755687713623,0.199590116739273,0.9543838500976562,0.9543838500976562,0.0,260.41900634765625,267.0,60986.69921875,0.0,4026.904052734375,1.0,279.14208984375,283.0614013671875,296.1842346191406,300.0804138183594,293.1499938964844,293.1499938964844,278.8500061035156,33585.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284616708755492,1.0,0.0,0.0,3.7201199531555176,3.720144271850586,9.234368008037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.423828125,0.0,1594.17626953125,1895.4371337890625,0.0,3667.032958984375,0.9194112420082092,1.0,0.0,3.0,1.0,0.0
17849640,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931114435195923,0.4256372153759002,0.3879682719707489,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.9693421721458436,0.8205440640449524,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8405962586402893,0.5122119784355164,0.3611530363559723,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7917547821998596,0.4236940145492553,0.4065166115760803,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6248713135719299,0.2036360502243042,0.946644127368927,285.0030822753906,284.95001220703125,300.7390441894531,293.1982116699219,298.20849609375,297.20867919921875,285.00225830078125,1.0,0.6928296089172363,0.3768310844898224,0.3768310844898224,1.0,1.0,-3.51015853881836,0.9921829700469972,2.5179755687713623,0.199590116739273,0.9543838500976562,0.9543838500976562,0.0,260.41900634765625,267.0,60986.69921875,0.0,4026.904052734375,1.0,279.14208984375,283.0614013671875,296.1842346191406,300.0804138183594,293.1499938964844,293.1499938964844,278.8500061035156,33585.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284616708755492,1.0,0.0,0.0,3.7201199531555176,3.720144271850586,9.234368008037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.423828125,0.0,1594.17626953125,1895.4371337890625,0.0,3667.032958984375,0.9194112420082092,1.0,0.0,3.0,1.0,0.0
17849700,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7925412058830261,0.4252627193927765,0.3879403173923492,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.9696977734565736,0.8222058415412903,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8409008979797363,0.513560950756073,0.362300306558609,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.791496992111206,0.4239221811294555,0.4069536328315735,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6246426105499268,0.2036786377429962,0.9474568367004396,284.87615966796875,284.95001220703125,300.718994140625,293.1709899902344,298.2013854980469,297.2077941894531,284.8743591308594,1.0,0.6939105987548828,0.3765096962451935,0.3765096962451935,1.0,1.0,-3.515009880065918,0.9927962422370912,2.5222134590148926,0.199123352766037,0.8664819598197937,0.8664819598197937,0.0,261.3729248046875,267.0,61908.26171875,0.0,4045.074462890625,1.0,278.8961181640625,282.9158935546875,296.2104187011719,300.27264404296875,293.1499938964844,293.1499938964844,278.8500061035156,37700.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352877140045166,1.0,0.0,0.0,3.6859638690948486,3.685988664627075,9.06557716007228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.3876953125,0.0,1586.395263671875,1895.4371337890625,0.0,3729.51123046875,0.9124200344085692,1.0,0.0,3.0,1.0,0.0
17849760,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7914102077484131,0.4247312247753143,0.3875040709972381,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.9697477221488952,0.8247056007385254,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8407350778579712,0.5147948265075684,0.3631747961044311,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7907683849334717,0.4240153431892395,0.4070968925952911,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6240476965904236,0.2036011219024658,0.9474628567695618,284.9027709960937,284.95001220703125,300.69842529296875,293.14337158203125,298.1929016113281,297.2054443359375,284.904296875,1.0,0.6950032711029053,0.3761251270771026,0.3761251270771026,1.0,1.0,-3.518724203109741,0.9928536415100098,2.5258705615997314,0.1983415931463241,0.8632418513298035,0.8632418513298035,0.0,262.6448974609375,270.0,61609.96484375,0.0,4062.27587890625,1.0,278.8573608398437,282.9399719238281,296.1726989746094,300.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38753.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379879236221312,1.0,0.0,0.0,3.605270385742188,3.6052944660186768,8.67299206674943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3359375,0.0,1504.320556640625,1895.4371337890625,0.0,3754.133544921875,0.897642970085144,1.0,0.0,3.0,1.0,0.0
17849820,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7899608612060547,0.4248811304569244,0.387443333864212,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.971081018447876,0.8289929628372192,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.841063380241394,0.5183599591255188,0.3655146956443786,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7899011969566345,0.4250042140483856,0.407906711101532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6232218742370605,0.2038432657718658,0.9483965039253236,285.00390625,284.95001220703125,300.656005859375,293.0872497558594,298.181396484375,297.2087097167969,285.0030517578125,1.0,0.6974266171455383,0.375355988740921,0.375355988740921,1.0,1.0,-3.528714656829834,0.9937784671783448,2.5349361896514893,0.1969239562749862,0.9550694227218628,0.9550694227218628,0.0,264.9964599609375,258.0,60906.46875,0.0,4102.26318359375,1.0,279.1420593261719,283.0587463378906,296.07525634765625,299.9658203125,293.1499938964844,293.1499938964844,278.8500061035156,33502.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320186376571656,1.0,0.0,0.0,3.7177932262420654,3.717817544937134,9.22282083593018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7021484375,0.0,1590.871826171875,1895.4371337890625,0.0,3699.63037109375,0.9188263416290284,1.0,0.0,3.0,1.0,0.0
