time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7899608612060547,0.4248811304569244,0.387443333864212,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.971081018447876,0.8289929628372192,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.841063380241394,0.5183599591255188,0.3655146956443786,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7899011969566345,0.4250042140483856,0.407906711101532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6232218742370605,0.2038432657718658,0.9483965039253236,285.00390625,284.95001220703125,300.656005859375,293.0872497558594,298.181396484375,297.2087097167969,285.0030517578125,1.0,0.6974266171455383,0.375355988740921,0.375355988740921,1.0,1.0,-3.528714656829834,0.9937784671783448,2.5349361896514893,0.1969239562749862,0.9550694227218628,0.9550694227218628,0.0,264.9964599609375,258.0,60906.46875,0.0,4102.26318359375,1.0,279.1420593261719,283.0587463378906,296.07525634765625,299.9658203125,293.1499938964844,293.1499938964844,278.8500061035156,33502.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320186376571656,1.0,0.0,0.0,3.7177932262420654,3.717817544937134,9.22282083593018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7021484375,0.0,1590.871826171875,1895.4371337890625,0.0,3699.63037109375,0.9188263416290284,1.0,0.0,3.0,1.0,0.0
17849940,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7912204265594482,0.4238804578781128,0.386749267578125,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.9715697169303894,0.8236746788024902,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8441454172134399,0.5208863615989685,0.3673880994319916,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7918633222579956,0.4252125024795532,0.4082306325435638,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6243699193000793,0.2036745995283126,0.947831928730011,284.8965148925781,284.95001220703125,300.6120910644531,293.0301818847656,298.1632080078125,297.2041931152344,284.8976135253906,1.0,0.6950933933258057,0.3745868504047394,0.3745868504047394,1.0,1.0,-3.52347731590271,0.9896912574768066,2.533785820007324,0.1943201869726181,0.8574447631835938,0.8574447631835938,0.0,262.42120361328125,261.0,61333.0546875,0.0,4073.195556640625,1.0,278.8572692871094,282.93377685546875,296.0592956542969,300.0528869628906,293.1499938964844,293.1499938964844,279.1499938964844,39050.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415861964225768,1.0,0.0,0.0,3.5945661067962646,3.594590187072754,8.621568099442811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2177734375,0.0,1494.84033203125,1895.4371337890625,0.0,3786.85791015625,0.895416796207428,1.0,0.0,3.0,1.0,0.0
17850000,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7912204265594482,0.4238804578781128,0.386749267578125,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.9715697169303894,0.8236746788024902,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8441454172134399,0.5208863615989685,0.3673880994319916,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7918633222579956,0.4252125024795532,0.4082306325435638,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6243699193000793,0.2036745995283126,0.947831928730011,284.8965148925781,284.95001220703125,300.6120910644531,293.0301818847656,298.1632080078125,297.2041931152344,284.8976135253906,1.0,0.6950933933258057,0.3745868504047394,0.3745868504047394,1.0,1.0,-3.52347731590271,0.9896912574768066,2.533785820007324,0.1943201869726181,0.8574447631835938,0.8574447631835938,0.0,262.42120361328125,261.0,61333.0546875,0.0,4073.195556640625,1.0,278.8572692871094,282.93377685546875,296.0592956542969,300.0528869628906,293.1499938964844,293.1499938964844,279.1499938964844,39050.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415861964225768,1.0,0.0,0.0,3.5945661067962646,3.594590187072754,8.621568099442811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2177734375,0.0,1494.84033203125,1895.4371337890625,0.0,3786.85791015625,0.895416796207428,1.0,0.0,3.0,1.0,0.0
17850060,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7918375730514526,0.4239960610866546,0.3865324556827545,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.9741393327713012,0.8213447332382202,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8465551137924194,0.5244718790054321,0.3696406781673431,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7930486798286438,0.4261426925659179,0.4088537096977234,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6249903440475464,0.2039467394351959,0.9481425285339355,284.9953308105469,284.95001220703125,300.56695556640625,292.9725952148437,298.15118408203125,297.2078857421875,284.9945373535156,1.0,0.694968044757843,0.3739003539085388,0.3739003539085388,1.0,1.0,-3.524224042892456,0.9878368377685548,2.5363872051239014,0.1919887661933899,0.942382514476776,0.942382514476776,0.0,261.4114990234375,264.0,60461.83203125,0.0,4069.088623046875,1.0,279.1419372558594,283.0539855957031,295.956787109375,299.8212890625,293.1499938964844,293.1499938964844,278.8500061035156,33825.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347869157791138,1.0,0.0,0.0,3.6947195529937744,3.694743633270264,9.108697440751712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.42578125,0.0,1567.020263671875,1895.4371337890625,0.0,3724.9384765625,0.9138386249542236,1.0,0.0,3.0,1.0,0.0
17850120,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7918375730514526,0.4239960610866546,0.3865324556827545,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.9741393327713012,0.8213447332382202,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8465551137924194,0.5244718790054321,0.3696406781673431,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7930486798286438,0.4261426925659179,0.4088537096977234,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6249903440475464,0.2039467394351959,0.9481425285339355,284.9953308105469,284.95001220703125,300.56695556640625,292.9725952148437,298.15118408203125,297.2078857421875,284.9945373535156,1.0,0.694968044757843,0.3739003539085388,0.3739003539085388,1.0,1.0,-3.524224042892456,0.9878368377685548,2.5363872051239014,0.1919887661933899,0.942382514476776,0.942382514476776,0.0,261.4114990234375,264.0,60461.83203125,0.0,4069.088623046875,1.0,279.1419372558594,283.0539855957031,295.956787109375,299.8212890625,293.1499938964844,293.1499938964844,278.8500061035156,33825.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347869157791138,1.0,0.0,0.0,3.6947195529937744,3.694743633270264,9.108697440751712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.42578125,0.0,1567.020263671875,1895.4371337890625,0.0,3724.9384765625,0.9138386249542236,1.0,0.0,3.0,1.0,0.0
17850180,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.791060745716095,0.4230924844741821,0.3859964609146118,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.97515070438385,0.8225548267364502,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8476437330245972,0.5271515250205994,0.3716751933097839,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7929514646530151,0.4264061748981476,0.4093098938465118,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.624825656414032,0.2039435803890228,0.9487431645393372,284.90283203125,284.95001220703125,300.5208740234375,292.9148254394531,298.13446044921875,297.2051696777344,284.90411376953125,1.0,0.6959429383277893,0.3732138872146606,0.3732138872146606,1.0,1.0,-3.5287539958953857,0.9872069954872132,2.5415470600128174,0.1903181672096252,0.8539310693740845,0.8539310693740845,0.0,262.15118408203125,267.0,60954.6953125,0.0,4085.2626953125,1.0,278.85748291015625,282.94122314453125,295.9410705566406,299.90533447265625,293.1499938964844,293.1499938964844,279.1499938964844,38961.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436933994293212,1.0,0.0,0.0,3.566166400909424,3.566190004348755,8.485872626806668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9384765625,0.0,1463.5347900390625,1895.4371337890625,0.0,3805.973388671875,0.8891835808753967,1.0,0.0,3.0,1.0,0.0
17850240,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.791060745716095,0.4230924844741821,0.3859964609146118,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.97515070438385,0.8225548267364502,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8476437330245972,0.5271515250205994,0.3716751933097839,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7929514646530151,0.4264061748981476,0.4093098938465118,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.624825656414032,0.2039435803890228,0.9487431645393372,284.90283203125,284.95001220703125,300.5208740234375,292.9148254394531,298.13446044921875,297.2051696777344,284.90411376953125,1.0,0.6959429383277893,0.3732138872146606,0.3732138872146606,1.0,1.0,-3.5287539958953857,0.9872069954872132,2.5415470600128174,0.1903181672096252,0.8539310693740845,0.8539310693740845,0.0,262.15118408203125,267.0,60954.6953125,0.0,4085.2626953125,1.0,278.85748291015625,282.94122314453125,295.9410705566406,299.90533447265625,293.1499938964844,293.1499938964844,279.1499938964844,38961.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436933994293212,1.0,0.0,0.0,3.566166400909424,3.566190004348755,8.485872626806668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9384765625,0.0,1463.5347900390625,1895.4371337890625,0.0,3805.973388671875,0.8891835808753967,1.0,0.0,3.0,1.0,0.0
17850300,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.790485143661499,0.4231039881706238,0.3857699036598205,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.9760350584983826,0.823817789554596,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8480081558227539,0.5289449691772461,0.3727453947067261,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7926904559135437,0.4268254041671753,0.4095453321933746,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6245635151863098,0.2040575295686721,0.9489319324493408,285.0135803222656,284.95001220703125,300.49755859375,292.885986328125,298.128173828125,297.2066650390625,285.0145263671875,1.0,0.6966882944107056,0.3728706538677215,0.3728706538677215,1.0,1.0,-3.531793594360352,0.9871447086334229,2.5446488857269287,0.1895065009593963,0.9310787916183472,0.9310787916183472,0.0,262.84381103515625,267.0,60113.27734375,0.0,4097.3232421875,1.0,279.09967041015625,283.0674743652344,295.8610534667969,299.6644592285156,293.1499938964844,293.1499938964844,279.1499938964844,34218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384196996688844,1.0,0.0,0.0,3.615667343139648,3.6156907081604,8.72308817179146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.966796875,0.0,1482.1033935546875,1895.4371337890625,0.0,3758.06591796875,0.8979413509368896,1.0,0.0,3.0,1.0,0.0
17850360,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7902253866195679,0.4232369363307953,0.3859056532382965,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.9769937992095948,0.8248974680900574,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.848618745803833,0.5308341979980469,0.3740721344947815,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7926653027534485,0.4273490905761719,0.4100441932678222,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6244876980781555,0.2042548209428787,0.9498088359832764,285.0002136230469,284.95001220703125,300.47412109375,292.85723876953125,298.1226806640625,297.209228515625,284.9989624023437,1.0,0.6976358294487,0.3725400269031524,0.3725400269031524,1.0,1.0,-3.536504030227661,0.9876591563224792,2.548845052719116,0.188923180103302,0.94161194562912,0.94161194562912,0.0,263.5355529785156,270.0,60235.29296875,0.0,4113.734375,1.0,279.14263916015625,283.05718994140625,295.841552734375,299.6878356933594,293.1499938964844,293.1499938964844,278.8500061035156,33511.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370887279510498,1.0,0.0,0.0,3.679335594177246,3.679359436035156,9.033002470459904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.9072265625,0.0,1547.280029296875,1895.4371337890625,0.0,3745.9404296875,0.9099301695823668,1.0,0.0,3.0,1.0,0.0
17850420,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7885193228721619,0.4223017692565918,0.3854064643383026,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.9771636128425598,0.8290377259254456,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8487750291824341,0.5335189700126648,0.376165360212326,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7916238903999329,0.4275707900524139,0.410526841878891,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6236343383789062,0.204179897904396,0.950438678264618,284.9053955078125,284.95001220703125,300.427001953125,292.8002014160156,298.1054992675781,297.2058410644531,284.9066162109375,1.0,0.6997572183609009,0.3718787729740143,0.3718787729740143,1.0,1.0,-3.544743776321411,0.9882951974868774,2.556448459625244,0.1877372860908508,0.8543140292167664,0.8543140292167664,0.0,265.7509765625,273.0,60814.140625,0.0,4148.61376953125,1.0,278.8575744628906,282.9411926269531,295.8289794921875,299.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,38743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465764164924622,1.0,0.0,0.0,3.5581822395324707,3.558206081390381,8.447918276033306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2138671875,0.0,1453.4053955078125,1895.4371337890625,0.0,3832.06787109375,0.8872211575508118,1.0,0.0,3.0,1.0,0.0
17850480,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7885193228721619,0.4223017692565918,0.3854064643383026,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.9771636128425598,0.8290377259254456,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8487750291824341,0.5335189700126648,0.376165360212326,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7916238903999329,0.4275707900524139,0.410526841878891,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6236343383789062,0.204179897904396,0.950438678264618,284.9053955078125,284.95001220703125,300.427001953125,292.8002014160156,298.1054992675781,297.2058410644531,284.9066162109375,1.0,0.6997572183609009,0.3718787729740143,0.3718787729740143,1.0,1.0,-3.544743776321411,0.9882951974868774,2.556448459625244,0.1877372860908508,0.8543140292167664,0.8543140292167664,0.0,265.7509765625,273.0,60814.140625,0.0,4148.61376953125,1.0,278.8575744628906,282.9411926269531,295.8289794921875,299.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,38743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465764164924622,1.0,0.0,0.0,3.5581822395324707,3.558206081390381,8.447918276033306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2138671875,0.0,1453.4053955078125,1895.4371337890625,0.0,3832.06787109375,0.8872211575508118,1.0,0.0,3.0,1.0,0.0
17850540,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7871925234794617,0.4223889708518982,0.3852753341197967,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.978114902973175,0.832836925983429,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8490422368049622,0.5367515683174133,0.3782595992088318,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7907766103744507,0.4283466637134552,0.4111232161521911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6228512525558472,0.2043471187353134,0.9510017037391664,285.0045471191406,284.95001220703125,300.38543701171875,292.7507629394531,298.0946350097656,297.2086486816406,285.00372314453125,1.0,0.701827347278595,0.3712968826293945,0.3712968826293945,1.0,1.0,-3.553064584732056,0.9891983270645142,2.563866376876831,0.1866989433765411,0.9400234222412108,0.9400234222412108,0.0,267.8222045898437,273.0,60098.88671875,0.0,4182.98583984375,1.0,279.13726806640625,283.0585632324219,295.7327575683594,299.5622863769531,293.1499938964844,293.1499938964844,279.1499938964844,33413.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402478337287904,1.0,0.0,0.0,3.663321733474731,3.6633455753326416,8.954543204708898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9091796875,0.0,1528.6165771484375,1895.4371337890625,0.0,3774.6982421875,0.906399428844452,1.0,0.0,3.0,1.0,0.0
17850600,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7870604991912842,0.4223903119564056,0.3853070735931396,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.978222131729126,0.8333133459091187,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8491162061691284,0.537178099155426,0.3785785436630249,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7907001972198486,0.4284502863883972,0.4112425744533539,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6227766871452332,0.2043744027614593,0.951185703277588,285.00115966796875,284.95001220703125,300.3797912597656,292.7441101074219,298.0931396484375,297.2090148925781,285.0003356933594,1.0,0.7021324038505554,0.3712175190448761,0.3712175190448761,1.0,1.0,-3.554424524307251,0.9893932938575744,2.5650312900543213,0.1865887939929962,0.9420067071914672,0.9420067071914672,0.0,268.09783935546875,276.0,60133.99609375,0.0,4188.234375,1.0,279.1417236328125,283.0556030273437,295.73077392578125,299.5685119628906,293.1499938964844,293.1499938964844,278.8500061035156,33479.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940334975719452,1.0,0.0,0.0,3.6731748580932617,3.673198699951172,9.002777119349048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.2138671875,0.0,1540.1256103515625,1895.4371337890625,0.0,3775.490478515625,0.908764898777008,1.0,0.0,3.0,1.0,0.0
17850660,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7849507927894592,0.4214089214801788,0.3847742676734924,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.977692484855652,0.8387085199356079,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8488474488258362,0.5398237705230713,0.3806544542312622,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7892389297485352,0.4286076128482818,0.4116793870925903,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6215384602546692,0.2041758447885513,0.951354444026947,284.9057006835937,284.95001220703125,300.3327331542969,292.6893005371094,298.0751647949219,297.2047119140625,284.9065246582031,1.0,0.7046395540237427,0.3704394400119781,0.3704394400119781,1.0,1.0,-3.5635037422180176,0.989927351474762,2.5735764503479004,0.1851337254047393,0.8546357154846191,0.8546357154846191,0.0,270.93707275390625,264.0,60750.734375,0.0,4229.4462890625,1.0,278.858154296875,282.9379577636719,295.718505859375,299.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38579.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499236345291138,1.0,0.0,0.0,3.558364152908325,3.558387756347656,8.448781159131613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6328125,0.0,1452.403076171875,1895.4371337890625,0.0,3862.274169921875,0.8871045708656311,1.0,0.0,3.0,1.0,0.0
17850720,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7849507927894592,0.4214089214801788,0.3847742676734924,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.977692484855652,0.8387085199356079,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8488474488258362,0.5398237705230713,0.3806544542312622,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7892389297485352,0.4286076128482818,0.4116793870925903,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6215384602546692,0.2041758447885513,0.951354444026947,284.9057006835937,284.95001220703125,300.3327331542969,292.6893005371094,298.0751647949219,297.2047119140625,284.9065246582031,1.0,0.7046395540237427,0.3704394400119781,0.3704394400119781,1.0,1.0,-3.5635037422180176,0.989927351474762,2.5735764503479004,0.1851337254047393,0.8546357154846191,0.8546357154846191,0.0,270.93707275390625,264.0,60750.734375,0.0,4229.4462890625,1.0,278.858154296875,282.9379577636719,295.718505859375,299.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38579.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499236345291138,1.0,0.0,0.0,3.558364152908325,3.558387756347656,8.448781159131613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.6328125,0.0,1452.403076171875,1895.4371337890625,0.0,3862.274169921875,0.8871045708656311,1.0,0.0,3.0,1.0,0.0
17850780,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7865321636199951,0.4214084148406982,0.3844487965106964,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.9788920879364014,0.8330882787704468,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8523039817810059,0.5434014201164246,0.3828975558280945,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7913650274276733,0.4293816089630127,0.4121395647525787,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6227270364761353,0.2042412906885147,0.9506888389587402,284.9931640625,284.95001220703125,300.2861633300781,292.6361694335937,298.0613708496094,297.2067565917969,284.991943359375,1.0,0.7023412585258484,0.3696613609790802,0.3696613609790802,1.0,1.0,-3.558824300765991,0.9859848618507384,2.572839498519897,0.1824684590101242,0.9344446659088136,0.9344446659088136,0.0,268.2183532714844,267.0,59880.234375,0.0,4200.5546875,1.0,279.1416931152344,283.0482482910156,295.6213684082031,299.44610595703125,293.1499938964844,293.1499938964844,278.8500061035156,33726.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434726238250732,1.0,0.0,0.0,3.664792060852051,3.664815902709961,8.961732191892224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.927734375,0.0,1532.611328125,1895.4371337890625,0.0,3803.972412109375,0.906982421875,1.0,0.0,3.0,1.0,0.0
17850840,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7865321636199951,0.4214084148406982,0.3844487965106964,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.9788920879364014,0.8330882787704468,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8523039817810059,0.5434014201164246,0.3828975558280945,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7913650274276733,0.4293816089630127,0.4121395647525787,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6227270364761353,0.2042412906885147,0.9506888389587402,284.9931640625,284.95001220703125,300.2861633300781,292.6361694335937,298.0613708496094,297.2067565917969,284.991943359375,1.0,0.7023412585258484,0.3696613609790802,0.3696613609790802,1.0,1.0,-3.558824300765991,0.9859848618507384,2.572839498519897,0.1824684590101242,0.9344446659088136,0.9344446659088136,0.0,268.2183532714844,267.0,59880.234375,0.0,4200.5546875,1.0,279.1416931152344,283.0482482910156,295.6213684082031,299.44610595703125,293.1499938964844,293.1499938964844,278.8500061035156,33726.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434726238250732,1.0,0.0,0.0,3.664792060852051,3.664815902709961,8.961732191892224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.927734375,0.0,1532.611328125,1895.4371337890625,0.0,3803.972412109375,0.906982421875,1.0,0.0,3.0,1.0,0.0
17850900,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7869181632995605,0.420962393283844,0.3842816054821014,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.9793722033500672,0.8315343260765076,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8536151647567749,0.5447491407394409,0.3839990794658661,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7920376062393188,0.4294853210449219,0.4123903214931488,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6231002807617188,0.2041974514722824,0.9507161378860474,284.8705749511719,284.95001220703125,300.2631225585937,292.6103210449219,298.0528259277344,297.2052917480469,284.8699035644531,1.0,0.7021571397781372,0.3692723214626312,0.3692723214626312,1.0,1.0,-3.5584018230438232,0.9846457242965698,2.573755979537964,0.1810811907052993,0.8461454510688782,0.8461454510688782,0.0,267.497802734375,267.0,60625.91015625,0.0,4195.08642578125,1.0,278.8980407714844,282.91082763671875,295.64697265625,299.62530517578125,293.1499938964844,293.1499938964844,278.8500061035156,38462.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499223828315736,1.0,0.0,0.0,3.613978147506714,3.614002227783203,8.714939099263574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5498046875,0.0,1511.70703125,1895.4371337890625,0.0,3862.262939453125,0.8966889381408691,1.0,0.0,3.0,1.0,0.0
17850960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7865362763404846,0.4204314649105072,0.3837779462337494,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.9796618223190308,0.8316220045089722,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8542108535766602,0.5460493564605713,0.3848646283149719,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7920160293579102,0.4295062720775604,0.4124011099338531,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6229889988899231,0.2040944844484329,0.9502790570259094,284.90234375,284.95001220703125,300.24029541015625,292.5850524902344,298.0440673828125,297.2030944824219,284.9035949707031,1.0,0.7022137641906738,0.3689621090888977,0.3689621090888977,1.0,1.0,-3.5584280490875244,0.9836748242378236,2.5747532844543457,0.1800800412893295,0.8460160493850708,0.8460160493850708,0.0,267.5364074707031,270.0,60277.03125,0.0,4195.39990234375,1.0,278.8580017089844,282.9391174316406,295.6097106933594,299.52740478515625,293.1499938964844,293.1499938964844,279.1499938964844,39072.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520491361618042,1.0,0.0,0.0,3.528794527053833,3.528817892074585,8.308948054036591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.666015625,0.0,1424.6817626953125,1895.4371337890625,0.0,3881.4033203125,0.8809698224067688,1.0,0.0,3.0,1.0,0.0
17851020,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7861940264701843,0.4205188453197479,0.3836217224597931,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.981370210647583,0.8323401808738708,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.855694055557251,0.5497437715530396,0.3872534930706024,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7921817898750305,0.4303396642208099,0.4130089581012726,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6229391694068909,0.2043362706899643,0.9508588314056396,284.99627685546875,284.95001220703125,300.19549560546875,292.5363464355469,298.0330810546875,297.20703125,284.9954833984375,1.0,0.7031660079956055,0.3683416843414306,0.3683416843414306,1.0,1.0,-3.5633978843688965,0.9833499789237976,2.580048084259033,0.1785353720188141,0.9296486377716064,0.9296486377716064,0.0,268.08135986328125,273.0,59550.2109375,0.0,4211.841796875,1.0,279.1414794921875,283.0531921386719,295.5179138183594,299.3153991699219,293.1499938964844,293.1499938964844,278.8500061035156,33659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944746196269989,1.0,0.0,0.0,3.6394309997558594,3.6394543647766113,8.838127314447775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.6689453125,0.0,1503.9765625,1895.4371337890625,0.0,3815.5107421875,0.9012488722801208,1.0,0.0,3.0,1.0,0.0
17851080,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7861940264701843,0.4205188453197479,0.3836217224597931,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.981370210647583,0.8323401808738708,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.855694055557251,0.5497437715530396,0.3872534930706024,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7921817898750305,0.4303396642208099,0.4130089581012726,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6229391694068909,0.2043362706899643,0.9508588314056396,284.99627685546875,284.95001220703125,300.19549560546875,292.5363464355469,298.0330810546875,297.20703125,284.9954833984375,1.0,0.7031660079956055,0.3683416843414306,0.3683416843414306,1.0,1.0,-3.5633978843688965,0.9833499789237976,2.580048084259033,0.1785353720188141,0.9296486377716064,0.9296486377716064,0.0,268.08135986328125,273.0,59550.2109375,0.0,4211.841796875,1.0,279.1414794921875,283.0531921386719,295.5179138183594,299.3153991699219,293.1499938964844,293.1499938964844,278.8500061035156,33659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944746196269989,1.0,0.0,0.0,3.6394309997558594,3.6394543647766113,8.838127314447775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.6689453125,0.0,1503.9765625,1895.4371337890625,0.0,3815.5107421875,0.9012488722801208,1.0,0.0,3.0,1.0,0.0
17851140,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7848182320594788,0.4195853173732757,0.3830761611461639,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.981425404548645,0.8354194164276123,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8561573624610901,0.5524485111236572,0.3893309533596039,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7914246916770935,0.4304879605770111,0.4133836627006531,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.622285008430481,0.2042348980903625,0.951213538646698,284.90777587890625,284.95001220703125,300.1519470214844,292.4903564453125,298.0172424316406,297.2037353515625,284.908447265625,1.0,0.7048050165176392,0.3677212595939636,0.3677212595939636,1.0,1.0,-3.569824695587158,0.9834809303283693,2.586343765258789,0.1772585362195968,0.8464648723602295,0.8464648723602295,0.0,269.75732421875,276.0,60112.0703125,0.0,4239.06396484375,1.0,278.85845947265625,282.9427795410156,295.5155029296875,299.416748046875,293.1499938964844,293.1499938964844,279.1499938964844,38643.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535222053527832,1.0,0.0,0.0,3.5172669887542725,3.5172903537750244,8.254751264757942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7021484375,0.0,1409.508544921875,1895.4371337890625,0.0,3894.636962890625,0.8780850172042847,1.0,0.0,3.0,1.0,0.0
17851200,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7848182320594788,0.4195853173732757,0.3830761611461639,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.981425404548645,0.8354194164276123,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8561573624610901,0.5524485111236572,0.3893309533596039,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7914246916770935,0.4304879605770111,0.4133836627006531,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.622285008430481,0.2042348980903625,0.951213538646698,284.90777587890625,284.95001220703125,300.1519470214844,292.4903564453125,298.0172424316406,297.2037353515625,284.908447265625,1.0,0.7048050165176392,0.3677212595939636,0.3677212595939636,1.0,1.0,-3.569824695587158,0.9834809303283693,2.586343765258789,0.1772585362195968,0.8464648723602295,0.8464648723602295,0.0,269.75732421875,276.0,60112.0703125,0.0,4239.06396484375,1.0,278.85845947265625,282.9427795410156,295.5155029296875,299.416748046875,293.1499938964844,293.1499938964844,279.1499938964844,38643.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535222053527832,1.0,0.0,0.0,3.5172669887542725,3.5172903537750244,8.254751264757942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7021484375,0.0,1409.508544921875,1895.4371337890625,0.0,3894.636962890625,0.8780850172042847,1.0,0.0,3.0,1.0,0.0
17851260,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7835949063301086,0.4196458160877228,0.3829588294029236,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.9823014140129088,0.8389805555343628,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.856703519821167,0.5561190843582153,0.3917540311813354,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7906907796859741,0.431290715932846,0.4140249788761139,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6215735077857971,0.2044082880020141,0.9518315196037292,284.99932861328125,284.95001220703125,300.1100158691406,292.447509765625,298.0066833496094,297.20703125,284.99853515625,1.0,0.7068700194358826,0.3670497536659241,0.3670497536659241,1.0,1.0,-3.5783915519714355,0.9841407537460328,2.5942506790161133,0.1759421378374099,0.9307606816291808,0.9307606816291808,0.0,271.7501220703125,264.0,59470.31640625,0.0,4274.0205078125,1.0,279.14141845703125,283.0544128417969,295.43072509765625,299.218994140625,293.1499938964844,293.1499938964844,278.8500061035156,33471.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466233849525452,1.0,0.0,0.0,3.632466554641724,3.632490158081055,8.804335038803401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.28125,0.0,1494.918701171875,1895.4371337890625,0.0,3832.49267578125,0.899572491645813,1.0,0.0,3.0,1.0,0.0
17851320,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7835949063301086,0.4196458160877228,0.3829588294029236,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.9823014140129088,0.8389805555343628,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.856703519821167,0.5561190843582153,0.3917540311813354,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7906907796859741,0.431290715932846,0.4140249788761139,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6215735077857971,0.2044082880020141,0.9518315196037292,284.99932861328125,284.95001220703125,300.1100158691406,292.447509765625,298.0066833496094,297.20703125,284.99853515625,1.0,0.7068700194358826,0.3670497536659241,0.3670497536659241,1.0,1.0,-3.5783915519714355,0.9841407537460328,2.5942506790161133,0.1759421378374099,0.9307606816291808,0.9307606816291808,0.0,271.7501220703125,264.0,59470.31640625,0.0,4274.0205078125,1.0,279.14141845703125,283.0544128417969,295.43072509765625,299.218994140625,293.1499938964844,293.1499938964844,278.8500061035156,33471.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466233849525452,1.0,0.0,0.0,3.632466554641724,3.632490158081055,8.804335038803401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.28125,0.0,1494.918701171875,1895.4371337890625,0.0,3832.49267578125,0.899572491645813,1.0,0.0,3.0,1.0,0.0
17851380,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7849025726318359,0.4186288118362427,0.3822097480297088,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.9823237061500548,0.8332682847976685,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8599938154220581,0.5587081909179688,0.3936567306518554,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7926464080810547,0.4313445091247558,0.414176344871521,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6227322220802307,0.204179972410202,0.9509190917015076,284.9059143066406,284.95001220703125,300.0699462890625,292.4081420898437,297.990234375,297.2022705078125,284.906982421875,1.0,0.7042955160140991,0.3663782179355621,0.3663782179355621,1.0,1.0,-3.5720224380493164,0.9799790382385254,2.59204363822937,0.1735639572143554,0.8432685136795044,0.8432685136795044,0.0,268.9173583984375,267.0,59863.23828125,0.0,4239.77587890625,1.0,278.8581848144531,282.9444885253906,295.4337463378906,299.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555797576904296,1.0,0.0,0.0,3.5009381771087646,3.500961303710937,8.178283792403818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.251953125,0.0,1395.0838623046875,1895.4371337890625,0.0,3913.0869140625,0.8748765587806702,1.0,0.0,3.0,1.0,0.0
17851440,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7849025726318359,0.4186288118362427,0.3822097480297088,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.9823237061500548,0.8332682847976685,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8599938154220581,0.5587081909179688,0.3936567306518554,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7926464080810547,0.4313445091247558,0.414176344871521,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6227322220802307,0.204179972410202,0.9509190917015076,284.9059143066406,284.95001220703125,300.0699462890625,292.4081420898437,297.990234375,297.2022705078125,284.906982421875,1.0,0.7042955160140991,0.3663782179355621,0.3663782179355621,1.0,1.0,-3.5720224380493164,0.9799790382385254,2.59204363822937,0.1735639572143554,0.8432685136795044,0.8432685136795044,0.0,268.9173583984375,267.0,59863.23828125,0.0,4239.77587890625,1.0,278.8581848144531,282.9444885253906,295.4337463378906,299.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555797576904296,1.0,0.0,0.0,3.5009381771087646,3.500961303710937,8.178283792403818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.251953125,0.0,1395.0838623046875,1895.4371337890625,0.0,3913.0869140625,0.8748765587806702,1.0,0.0,3.0,1.0,0.0
17851500,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7851956486701965,0.4185963571071625,0.3818967044353485,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.9832842946052552,0.8316780924797058,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8612655401229858,0.5604846477508545,0.3946694433689117,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.793230414390564,0.4316767156124115,0.4142738878726959,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6230160593986511,0.2042267322540283,0.9504735469818116,285.0069580078125,284.95001220703125,300.0506896972656,292.389892578125,297.9849548339844,297.2034912109375,285.0074768066406,1.0,0.7039573788642883,0.3660424649715423,0.3660424649715423,1.0,1.0,-3.57051420211792,0.9784550070762634,2.592059135437012,0.1721646785736084,0.9133254885673524,0.9133254885673524,0.0,268.1253356933594,267.0,59050.1796875,0.0,4230.97705078125,1.0,279.09814453125,283.0663452148437,295.361083984375,299.0898132324219,293.1499938964844,293.1499938964844,279.1499938964844,34254.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497509598731996,1.0,0.0,0.0,3.5517818927764893,3.551804542541504,8.417553090112051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.818359375,0.0,1413.9080810546875,1895.4371337890625,0.0,3860.71826171875,0.8836468458175659,1.0,0.0,3.0,1.0,0.0
17851560,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7855488061904907,0.4186817109584808,0.3819537758827209,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.9843375086784364,0.8307105302810669,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8625237345695496,0.562349259853363,0.3959540426731109,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7937975525856018,0.4321151077747345,0.4146543741226196,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6233411431312561,0.2043834328651428,0.950937807559967,284.9931030273437,284.95001220703125,300.0320129394531,292.37261962890625,297.9808959960937,297.2059020996094,284.99200439453125,1.0,0.7040092349052429,0.3657535016536712,0.3657535016536712,1.0,1.0,-3.5719761848449707,0.9780114889144896,2.5939645767211914,0.1713455319404602,0.9210776090621948,0.9210776090621948,0.0,267.76043701171875,270.0,59122.7109375,0.0,4232.63720703125,1.0,279.14215087890625,283.0550537109375,295.3507385253906,299.1175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476752281188964,1.0,0.0,0.0,3.6125645637512207,3.6125876903533936,8.708122436473786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.552734375,0.0,1474.42529296875,1895.4371337890625,0.0,3841.994873046875,0.8950040340423584,1.0,0.0,3.0,1.0,0.0
17851620,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7848049402236938,0.4177751541137695,0.3813953995704651,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.9847881197929382,0.8317950367927551,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8636178374290466,0.565028965473175,0.397989958524704,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7936506867408752,0.4322433471679687,0.4149719774723053,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6231422424316406,0.2043146938085556,0.9512171149253844,284.9084777832031,284.95001220703125,299.9964904785156,292.3412780761719,297.9676208496094,297.202880859375,284.909912109375,1.0,0.7048530578613281,0.3651755750179291,0.3651755750179291,1.0,1.0,-3.5757768154144287,0.9774152636528016,2.5983614921569824,0.1699216812849044,0.8399384617805481,0.8399384617805481,0.0,268.4219970703125,273.0,59639.4140625,0.0,4246.7724609375,1.0,278.8583679199219,282.9500427246094,295.36346435546875,299.2301330566406,293.1499938964844,293.1499938964844,279.1499938964844,38846.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558098316192628,1.0,0.0,0.0,3.481693983078003,3.4817168712615967,8.088620688795345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2978515625,0.0,1374.17578125,1895.4371337890625,0.0,3915.1474609375,0.8703940510749817,1.0,0.0,3.0,1.0,0.0
17851680,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7848049402236938,0.4177751541137695,0.3813953995704651,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.9847881197929382,0.8317950367927551,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8636178374290466,0.565028965473175,0.397989958524704,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7936506867408752,0.4322433471679687,0.4149719774723053,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6231422424316406,0.2043146938085556,0.9512171149253844,284.9084777832031,284.95001220703125,299.9964904785156,292.3412780761719,297.9676208496094,297.202880859375,284.909912109375,1.0,0.7048530578613281,0.3651755750179291,0.3651755750179291,1.0,1.0,-3.5757768154144287,0.9774152636528016,2.5983614921569824,0.1699216812849044,0.8399384617805481,0.8399384617805481,0.0,268.4219970703125,273.0,59639.4140625,0.0,4246.7724609375,1.0,278.8583679199219,282.9500427246094,295.36346435546875,299.2301330566406,293.1499938964844,293.1499938964844,279.1499938964844,38846.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558098316192628,1.0,0.0,0.0,3.481693983078003,3.4817168712615967,8.088620688795345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2978515625,0.0,1374.17578125,1895.4371337890625,0.0,3915.1474609375,0.8703940510749817,1.0,0.0,3.0,1.0,0.0
