time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7840157747268677,0.417858749628067,0.3812700510025024,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.9859561324119568,0.8339704275131226,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.86451655626297,0.5685420036315918,0.4002822041511535,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7933148145675659,0.4330050051212311,0.4155445396900177,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.622768223285675,0.2045313864946365,0.9518946409225464,284.99908447265625,284.95001220703125,299.9649353027344,292.31549072265625,297.9604797363281,297.2064514160156,284.9984436035156,1.0,0.7063588500022888,0.3646207451820373,0.3646207451820373,1.0,1.0,-3.5824975967407227,0.9778231978416444,2.6046743392944336,0.1687688678503036,0.9219760298728944,0.9219760298728944,0.0,269.7031555175781,273.0,59043.9609375,0.0,4272.51025390625,1.0,279.1397705078125,283.06298828125,295.29351806640625,299.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,33445.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481589794158936,1.0,0.0,0.0,3.597572088241577,3.59759521484375,8.635993822281307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.154296875,0.0,1456.7821044921875,1895.4371337890625,0.0,3846.36181640625,0.89170902967453,1.0,0.0,3.0,1.0,0.0
17851800,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7839890122413635,0.4178574383258819,0.3812775313854217,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.9859924912452698,0.8340699672698975,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8645564317703247,0.5686793327331543,0.4003856182098388,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7933048009872437,0.4330351054668426,0.4155788719654083,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.622757077217102,0.2045411467552185,0.9519546031951904,284.9981689453125,284.95001220703125,299.96368408203125,292.31451416015625,297.9601745605469,297.20654296875,284.9974365234375,1.0,0.7064356207847595,0.3645976185798645,0.3645976185798645,1.0,1.0,-3.5828640460968018,0.9778675436973572,2.604996681213379,0.1687322407960891,0.9226717352867126,0.9226717352867126,0.0,269.7648620605469,276.0,59057.34765625,0.0,4273.8662109375,1.0,279.14111328125,283.0619812011719,295.2940979003906,299.0507507324219,293.1499938964844,293.1499938964844,278.8500061035156,33462.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94814532995224,1.0,0.0,0.0,3.601026773452759,3.601049900054932,8.652587553115154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5703125,0.0,1460.628173828125,1895.4371337890625,0.0,3846.238525390625,0.8925155401229858,1.0,0.0,3.0,1.0,0.0
17851860,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7823002934455872,0.416949063539505,0.3807633221149444,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.9855250716209412,0.8382164239883423,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8645427227020264,0.5711684823036194,0.4023568630218506,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.792190670967102,0.4331521987915039,0.4159383773803711,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.621829092502594,0.2043886482715606,0.9521957635879515,284.91015625,284.95001220703125,299.9338684082031,292.29266357421875,297.9476318359375,297.20233154296875,284.91070556640625,1.0,0.7084466814994812,0.3639469742774963,0.3639469742774963,1.0,1.0,-3.590331077575684,0.9782056212425232,2.6121256351470947,0.167471095919609,0.8423186540603638,0.8423186540603638,0.0,271.97515869140625,279.0,59710.72265625,0.0,4307.3818359375,1.0,278.8587341308594,282.9505310058594,295.3157653808594,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38433.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564898610115052,1.0,0.0,0.0,3.48746109008789,3.4874839782714844,8.115439413813874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.51171875,0.0,1377.142822265625,1895.4371337890625,0.0,3921.2353515625,0.8712630271911621,1.0,0.0,3.0,1.0,0.0
17851920,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7823002934455872,0.416949063539505,0.3807633221149444,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.9855250716209412,0.8382164239883423,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8645427227020264,0.5711684823036194,0.4023568630218506,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.792190670967102,0.4331521987915039,0.4159383773803711,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.621829092502594,0.2043886482715606,0.9521957635879515,284.91015625,284.95001220703125,299.9338684082031,292.29266357421875,297.9476318359375,297.20233154296875,284.91070556640625,1.0,0.7084466814994812,0.3639469742774963,0.3639469742774963,1.0,1.0,-3.590331077575684,0.9782056212425232,2.6121256351470947,0.167471095919609,0.8423186540603638,0.8423186540603638,0.0,271.97515869140625,279.0,59710.72265625,0.0,4307.3818359375,1.0,278.8587341308594,282.9505310058594,295.3157653808594,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38433.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564898610115052,1.0,0.0,0.0,3.48746109008789,3.4874839782714844,8.115439413813874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.51171875,0.0,1377.142822265625,1895.4371337890625,0.0,3921.2353515625,0.8712630271911621,1.0,0.0,3.0,1.0,0.0
17851980,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7808623909950256,0.4170037806034088,0.3806591928005218,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.9858477711677552,0.8425158858299255,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.864667534828186,0.5745488405227661,0.4045962393283844,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7912029027938843,0.4339120388031006,0.4165548682212829,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6208896040916443,0.2044811993837356,0.9525447487831116,284.99981689453125,284.95001220703125,299.90728759765625,292.27606201171875,297.940673828125,297.2044677734375,284.9990539550781,1.0,0.7107126712799072,0.3632963299751282,0.3632963299751282,1.0,1.0,-3.599228620529175,0.9789867401123048,2.62024188041687,0.1662393063306808,0.925841987133026,0.925841987133026,0.0,274.3262023925781,267.0,59153.44140625,0.0,4345.751953125,1.0,279.14117431640625,283.062255859375,295.2564697265625,299.015380859375,293.1499938964844,293.1499938964844,278.8500061035156,33353.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490501880645752,1.0,0.0,0.0,3.60673451423645,3.606757640838623,8.680038376951416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3056640625,0.0,1465.997314453125,1895.4371337890625,0.0,3854.401123046875,0.8937156796455383,1.0,0.0,3.0,1.0,0.0
17852040,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7808623909950256,0.4170037806034088,0.3806591928005218,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.9858477711677552,0.8425158858299255,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.864667534828186,0.5745488405227661,0.4045962393283844,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7912029027938843,0.4339120388031006,0.4165548682212829,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6208896040916443,0.2044811993837356,0.9525447487831116,284.99981689453125,284.95001220703125,299.90728759765625,292.27606201171875,297.940673828125,297.2044677734375,284.9990539550781,1.0,0.7107126712799072,0.3632963299751282,0.3632963299751282,1.0,1.0,-3.599228620529175,0.9789867401123048,2.62024188041687,0.1662393063306808,0.925841987133026,0.925841987133026,0.0,274.3262023925781,267.0,59153.44140625,0.0,4345.751953125,1.0,279.14117431640625,283.062255859375,295.2564697265625,299.015380859375,293.1499938964844,293.1499938964844,278.8500061035156,33353.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490501880645752,1.0,0.0,0.0,3.60673451423645,3.606757640838623,8.680038376951416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3056640625,0.0,1465.997314453125,1895.4371337890625,0.0,3854.401123046875,0.8937156796455383,1.0,0.0,3.0,1.0,0.0
17852100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7813016176223755,0.4165731370449066,0.3805089592933655,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.9855105876922609,0.8407966494560242,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.865973949432373,0.5757355690002441,0.4056056141853332,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7919096350669861,0.4339852035045624,0.4167876243591308,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6212689876556396,0.2043743133544922,0.9524241089820862,284.88006591796875,284.95001220703125,299.89532470703125,292.2698669433594,297.93487548828125,297.2021179199219,284.8792724609375,1.0,0.7099123597145081,0.3629710078239441,0.3629710078239441,1.0,1.0,-3.5983519554138184,0.9776674509048462,2.6206843852996826,0.1654003411531448,0.8423793911933899,0.8423793911933899,0.0,273.5277709960937,267.0,59940.49609375,0.0,4338.46484375,1.0,278.8992614746094,282.9202880859375,295.30340576171875,299.22027587890625,293.1499938964844,293.1499938964844,278.8500061035156,37951.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552763104438782,1.0,0.0,0.0,3.5661871433258057,3.5662107467651367,8.485970965921297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.392578125,0.0,1456.1722412109375,1895.4371337890625,0.0,3910.3681640625,0.8857186436653137,1.0,0.0,3.0,1.0,0.0
17852160,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7820337414741516,0.4160312712192535,0.3799517154693603,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.9853864908218384,0.8372650742530823,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8676859736442566,0.576832115650177,0.4062983095645904,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7929953932762146,0.4339509904384613,0.4166969656944275,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6218752861022949,0.2041810154914856,0.9513373374938964,284.90478515625,284.95001220703125,299.88427734375,292.26513671875,297.928466796875,297.1987609863281,284.9057006835937,1.0,0.7082362771034241,0.3626365661621094,0.3626365661621094,1.0,1.0,-3.592857837677002,0.9748626351356506,2.617995023727417,0.1639318615198135,0.8395017385482788,0.8395017385482788,0.0,271.68951416015625,270.0,59633.92578125,0.0,4312.40966796875,1.0,278.8580627441406,282.9471435546875,295.2873840332031,299.1498718261719,293.1499938964844,293.1499938964844,279.1499938964844,38870.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571921825408936,1.0,0.0,0.0,3.4846630096435547,3.4846861362457275,8.102422839328938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.52734375,0.0,1377.3919677734375,1895.4371337890625,0.0,3927.517578125,0.8709714412689209,1.0,0.0,3.0,1.0,0.0
17852220,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7825747728347778,0.4160910546779632,0.3797152638435364,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.986896812915802,0.8350513577461243,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8699439764022827,0.5801524519920349,0.4083797037601471,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.794016420841217,0.4346913397312164,0.4171560406684875,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.622334361076355,0.2043030560016632,0.9510323405265808,284.9940795898437,284.95001220703125,299.8650817871094,292.2601928710937,297.923583984375,297.2013854980469,284.993408203125,1.0,0.7079878449440002,0.3619676828384399,0.3619676828384399,1.0,1.0,-3.5925769805908203,0.9726725816726683,2.6199045181274414,0.1615745574235916,0.9188904762268066,0.9188904762268066,0.0,270.6715087890625,273.0,58961.18359375,0.0,4305.45361328125,1.0,279.14111328125,283.0608215332031,295.2352905273437,298.98114013671875,293.1499938964844,293.1499938964844,278.8500061035156,33626.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485890865325928,1.0,0.0,0.0,3.5959904193878174,3.5960135459899902,8.628401246824069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.048828125,0.0,1456.4130859375,1895.4371337890625,0.0,3850.24267578125,0.8914998173713684,1.0,0.0,3.0,1.0,0.0
17852280,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7825747728347778,0.4160910546779632,0.3797152638435364,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.986896812915802,0.8350513577461243,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8699439764022827,0.5801524519920349,0.4083797037601471,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.794016420841217,0.4346913397312164,0.4171560406684875,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.622334361076355,0.2043030560016632,0.9510323405265808,284.9940795898437,284.95001220703125,299.8650817871094,292.2601928710937,297.923583984375,297.2013854980469,284.993408203125,1.0,0.7079878449440002,0.3619676828384399,0.3619676828384399,1.0,1.0,-3.5925769805908203,0.9726725816726683,2.6199045181274414,0.1615745574235916,0.9188904762268066,0.9188904762268066,0.0,270.6715087890625,273.0,58961.18359375,0.0,4305.45361328125,1.0,279.14111328125,283.0608215332031,295.2352905273437,298.98114013671875,293.1499938964844,293.1499938964844,278.8500061035156,33626.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485890865325928,1.0,0.0,0.0,3.5959904193878174,3.5960135459899902,8.628401246824069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.048828125,0.0,1456.4130859375,1895.4371337890625,0.0,3850.24267578125,0.8914998173713684,1.0,0.0,3.0,1.0,0.0
17852340,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7817830443382263,0.4152343273162842,0.3791871070861816,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.9868981242179872,0.8363649249076843,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8707753419876099,0.5825081467628479,0.4101869165897369,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7937862277030945,0.4348127841949463,0.4174594581127167,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6220176219940186,0.2041677385568618,0.9510000348091124,284.90997314453125,284.95001220703125,299.8500061035156,292.2616271972656,297.915283203125,297.1976318359375,284.9105224609375,1.0,0.7088285684585571,0.3612987995147705,0.3612987995147705,1.0,1.0,-3.596022605895996,0.9716488122940063,2.6243736743927,0.1598286032676696,0.8398666977882385,0.8398666977882385,0.0,271.42388916015625,276.0,59583.50390625,0.0,4319.33544921875,1.0,278.8587951660156,282.9536437988281,295.27899169921875,299.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,38514.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955744206905365,1.0,0.0,0.0,3.4773855209350586,3.477408170700073,8.068614647527284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.46435546875,0.0,1367.3973388671875,1895.4371337890625,0.0,3914.56005859375,0.8691167235374451,1.0,0.0,3.0,1.0,0.0
17852400,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7817830443382263,0.4152343273162842,0.3791871070861816,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.9868981242179872,0.8363649249076843,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8707753419876099,0.5825081467628479,0.4101869165897369,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7937862277030945,0.4348127841949463,0.4174594581127167,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6220176219940186,0.2041677385568618,0.9510000348091124,284.90997314453125,284.95001220703125,299.8500061035156,292.2616271972656,297.915283203125,297.1976318359375,284.9105224609375,1.0,0.7088285684585571,0.3612987995147705,0.3612987995147705,1.0,1.0,-3.596022605895996,0.9716488122940063,2.6243736743927,0.1598286032676696,0.8398666977882385,0.8398666977882385,0.0,271.42388916015625,276.0,59583.50390625,0.0,4319.33544921875,1.0,278.8587951660156,282.9536437988281,295.27899169921875,299.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,38514.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955744206905365,1.0,0.0,0.0,3.4773855209350586,3.477408170700073,8.068614647527284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.46435546875,0.0,1367.3973388671875,1895.4371337890625,0.0,3914.56005859375,0.8691167235374451,1.0,0.0,3.0,1.0,0.0
17852460,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7809536457061768,0.4153425395488739,0.3791024088859558,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.9876531958580016,0.8387829065322876,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8714796900749207,0.585842490196228,0.4123629629611969,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7933916449546814,0.4355916976928711,0.4180604219436645,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6215415596961975,0.2043263614177703,0.951453685760498,285.00018310546875,284.95001220703125,299.8385009765625,292.2685241699219,297.9134216308594,297.2006530761719,284.9994812011719,1.0,0.7103826999664307,0.360798180103302,0.360798180103302,1.0,1.0,-3.6027095317840576,0.9721646904945374,2.630544662475586,0.1588199734687805,0.9237635135650636,0.9237635135650636,0.0,272.8212280273437,279.0,59052.90234375,0.0,4345.9453125,1.0,279.1410827636719,283.06549072265625,295.2438659667969,298.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33339.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472631812095642,1.0,0.0,0.0,3.597498178482056,3.5975213050842285,8.635639119347616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.201171875,0.0,1455.9208984375,1895.4371337890625,0.0,3838.2734375,0.8916444778442383,1.0,0.0,3.0,1.0,0.0
17852520,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7809536457061768,0.4153425395488739,0.3791024088859558,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.9876531958580016,0.8387829065322876,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8714796900749207,0.585842490196228,0.4123629629611969,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7933916449546814,0.4355916976928711,0.4180604219436645,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6215415596961975,0.2043263614177703,0.951453685760498,285.00018310546875,284.95001220703125,299.8385009765625,292.2685241699219,297.9134216308594,297.2006530761719,284.9994812011719,1.0,0.7103826999664307,0.360798180103302,0.360798180103302,1.0,1.0,-3.6027095317840576,0.9721646904945374,2.630544662475586,0.1588199734687805,0.9237635135650636,0.9237635135650636,0.0,272.8212280273437,279.0,59052.90234375,0.0,4345.9453125,1.0,279.1410827636719,283.06549072265625,295.2438659667969,298.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33339.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472631812095642,1.0,0.0,0.0,3.597498178482056,3.5975213050842285,8.635639119347616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.201171875,0.0,1455.9208984375,1895.4371337890625,0.0,3838.2734375,0.8916444778442383,1.0,0.0,3.0,1.0,0.0
17852580,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7792828679084778,0.4144697487354278,0.3786227703094482,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.9867945909500122,0.8430017232894897,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8712879419326782,0.5881142616271973,0.4141660928726196,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7922545671463013,0.4356950521469116,0.4184112250804901,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6205445528030396,0.2041165083646774,0.9514370560646056,284.911865234375,284.95001220703125,299.8297424316406,292.279541015625,297.90692138671875,297.1962585449219,284.9124755859375,1.0,0.7123517394065857,0.3602975308895111,0.3602975308895111,1.0,1.0,-3.609782457351685,0.9728079438209534,2.636974334716797,0.1579758375883102,0.8446131348609924,0.8446131348609924,0.0,275.0595397949219,267.0,59797.52734375,0.0,4378.8623046875,1.0,278.8587341308594,282.9519348144531,295.2994079589844,299.1596984863281,293.1499938964844,293.1499938964844,279.1499938964844,38259.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549652338027954,1.0,0.0,0.0,3.4913558959960938,3.4913787841796875,8.133576443469792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.685546875,0.0,1379.9014892578125,1895.4371337890625,0.0,3907.580810546875,0.8719819188117981,1.0,0.0,3.0,1.0,0.0
17852640,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7792828679084778,0.4144697487354278,0.3786227703094482,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.9867945909500122,0.8430017232894897,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8712879419326782,0.5881142616271973,0.4141660928726196,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7922545671463013,0.4356950521469116,0.4184112250804901,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6205445528030396,0.2041165083646774,0.9514370560646056,284.911865234375,284.95001220703125,299.8297424316406,292.279541015625,297.90692138671875,297.1962585449219,284.9124755859375,1.0,0.7123517394065857,0.3602975308895111,0.3602975308895111,1.0,1.0,-3.609782457351685,0.9728079438209534,2.636974334716797,0.1579758375883102,0.8446131348609924,0.8446131348609924,0.0,275.0595397949219,267.0,59797.52734375,0.0,4378.8623046875,1.0,278.8587341308594,282.9519348144531,295.2994079589844,299.1596984863281,293.1499938964844,293.1499938964844,279.1499938964844,38259.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549652338027954,1.0,0.0,0.0,3.4913558959960938,3.4913787841796875,8.133576443469792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.685546875,0.0,1379.9014892578125,1895.4371337890625,0.0,3907.580810546875,0.8719819188117981,1.0,0.0,3.0,1.0,0.0
17852700,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7796403765678406,0.414437472820282,0.3783417344093323,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.9868978261947632,0.8412426114082336,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8725258111953735,0.5896775126457214,0.4150481820106506,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7928863167762756,0.4360013604164123,0.4185088574886322,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6208305954933167,0.2040877938270568,0.9508220553398132,285.0129699707031,284.95001220703125,299.8263244628906,292.2865295410156,297.9056091308594,297.19659423828125,285.0131530761719,1.0,0.7113907933235168,0.3600472211837768,0.3600472211837768,1.0,1.0,-3.607783317565918,0.9713722467422484,2.63641095161438,0.1572045087814331,0.9169105291366576,0.9169105291366576,0.0,274.1854248046875,267.0,59053.671875,0.0,4368.04931640625,1.0,279.0980224609375,283.073974609375,295.2546081542969,298.9655456542969,293.1499938964844,293.1499938964844,279.1499938964844,33845.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489921927452089,1.0,0.0,0.0,3.5455567836761475,3.545579433441162,8.388072956222459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.8974609375,0.0,1404.386474609375,1895.4371337890625,0.0,3853.878173828125,0.881895899772644,1.0,0.0,3.0,1.0,0.0
17852760,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.781082808971405,0.4145092368125915,0.3783329725265503,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.9875179529190063,0.8366749286651611,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8749009370803833,0.5913031697273254,0.4161318242549896,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7945559024810791,0.4363977909088135,0.4187948405742645,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.621858537197113,0.2041462808847427,0.9505860209465028,284.9952392578125,284.95001220703125,299.8235168457031,292.29443359375,297.9049987792969,297.197998046875,284.9938049316406,1.0,0.7097039818763733,0.3597324192523956,0.3597324192523956,1.0,1.0,-3.603646278381348,0.969077169895172,2.6345691680908203,0.1559151858091354,0.9234361052513124,0.9234361052513124,0.0,271.94403076171875,270.0,59127.65625,0.0,4343.07421875,1.0,279.1421203613281,283.0588684082031,295.2694091796875,299.0223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466149806976318,1.0,0.0,0.0,3.6097724437713614,3.609795570373535,8.694666462361056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6416015625,0.0,1469.545654296875,1895.4371337890625,0.0,3832.416259765625,0.8941599130630493,1.0,0.0,3.0,1.0,0.0
17852820,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7812603712081909,0.4136379659175873,0.3777364492416382,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.9877820014953612,0.8347992897033691,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8767404556274414,0.5934874415397644,0.4177826642990112,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7953030467033386,0.4364784359931946,0.4190016686916351,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6221774220466614,0.2039673924446106,0.9499890208244324,284.90802001953125,284.95001220703125,299.819580078125,292.3128662109375,297.8994445800781,297.19390869140625,284.9086608886719,1.0,0.7093389630317688,0.3591028153896332,0.3591028153896332,1.0,1.0,-3.60217547416687,0.9666205048561096,2.635554790496826,0.1536823064088821,0.8414640426635742,0.8414640426635742,0.0,271.02899169921875,273.0,59718.78515625,0.0,4333.51171875,1.0,278.8587341308594,282.9500732421875,295.3291015625,299.1853942871094,293.1499938964844,293.1499938964844,279.1499938964844,38550.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535921812057496,1.0,0.0,0.0,3.488087177276612,3.488110303878784,8.118353775898868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.71337890625,0.0,1378.6204833984375,1895.4371337890625,0.0,3895.264892578125,0.8715052008628845,1.0,0.0,3.0,1.0,0.0
17852880,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7812603712081909,0.4136379659175873,0.3777364492416382,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.9877820014953612,0.8347992897033691,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8767404556274414,0.5934874415397644,0.4177826642990112,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7953030467033386,0.4364784359931946,0.4190016686916351,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6221774220466614,0.2039673924446106,0.9499890208244324,284.90802001953125,284.95001220703125,299.819580078125,292.3128662109375,297.8994445800781,297.19390869140625,284.9086608886719,1.0,0.7093389630317688,0.3591028153896332,0.3591028153896332,1.0,1.0,-3.60217547416687,0.9666205048561096,2.635554790496826,0.1536823064088821,0.8414640426635742,0.8414640426635742,0.0,271.02899169921875,273.0,59718.78515625,0.0,4333.51171875,1.0,278.8587341308594,282.9500732421875,295.3291015625,299.1853942871094,293.1499938964844,293.1499938964844,279.1499938964844,38550.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535921812057496,1.0,0.0,0.0,3.488087177276612,3.488110303878784,8.118353775898868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.71337890625,0.0,1378.6204833984375,1895.4371337890625,0.0,3895.264892578125,0.8715052008628845,1.0,0.0,3.0,1.0,0.0
17852940,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7810260653495789,0.4137726426124573,0.3776351809501648,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.9888821840286256,0.835309624671936,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8780284523963928,0.5967167615890503,0.4198508858680725,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7954983115196228,0.4372539818286896,0.4195578396320343,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.622128427028656,0.2041516304016113,0.950333833694458,284.9997863769531,284.95001220703125,299.8178100585937,292.3345947265625,297.9001159667969,297.197265625,284.99908447265625,1.0,0.7101172208786011,0.3584732115268707,0.3584732115268707,1.0,1.0,-3.606231212615967,0.9659000635147096,2.640331268310547,0.1520163267850875,0.9256578087806702,0.9256578087806702,0.0,271.44610595703125,276.0,59172.87109375,0.0,4347.041015625,1.0,279.14117431640625,283.0636901855469,295.30780029296875,299.057861328125,293.1499938964844,293.1499938964844,278.8500061035156,33375.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446553587913512,1.0,0.0,0.0,3.6064772605896,3.606500387191773,8.678800895722816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.8125,0.0,1465.8797607421875,1895.4371337890625,0.0,3814.68798828125,0.8936888575553894,1.0,0.0,3.0,1.0,0.0
17853000,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7810260653495789,0.4137726426124573,0.3776351809501648,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.9888821840286256,0.835309624671936,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8780284523963928,0.5967167615890503,0.4198508858680725,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7954983115196228,0.4372539818286896,0.4195578396320343,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.622128427028656,0.2041516304016113,0.950333833694458,284.9997863769531,284.95001220703125,299.8178100585937,292.3345947265625,297.9001159667969,297.197265625,284.99908447265625,1.0,0.7101172208786011,0.3584732115268707,0.3584732115268707,1.0,1.0,-3.606231212615967,0.9659000635147096,2.640331268310547,0.1520163267850875,0.9256578087806702,0.9256578087806702,0.0,271.44610595703125,276.0,59172.87109375,0.0,4347.041015625,1.0,279.14117431640625,283.0636901855469,295.30780029296875,299.057861328125,293.1499938964844,293.1499938964844,278.8500061035156,33375.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446553587913512,1.0,0.0,0.0,3.6064772605896,3.606500387191773,8.678800895722816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.8125,0.0,1465.8797607421875,1895.4371337890625,0.0,3814.68798828125,0.8936888575553894,1.0,0.0,3.0,1.0,0.0
17853060,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7797554135322571,0.4129376113414764,0.377173513174057,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.9883299469947816,0.8382818698883057,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8781828880310059,0.5988629460334778,0.4215631186962127,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7947478294372559,0.4373618364334106,0.4198945462703705,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6214485764503479,0.2039944529533386,0.9504381418228148,284.91162109375,284.95001220703125,299.8179016113281,292.3592834472656,297.89630126953125,297.1932983398437,284.91259765625,1.0,0.7116148471832275,0.3579950928688049,0.3579950928688049,1.0,1.0,-3.611844301223755,0.9661243557929992,2.6457200050354004,0.1510856449604034,0.8463056087493896,0.8463056087493896,0.0,273.048583984375,279.0,59920.046875,0.0,4372.107421875,1.0,278.85797119140625,282.9503479003906,295.37762451171875,299.2430419921875,293.1499938964844,293.1499938964844,279.1499938964844,38409.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519772529602052,1.0,0.0,0.0,3.498736619949341,3.4987597465515137,8.168001386366086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.568359375,0.0,1388.580322265625,1895.4371337890625,0.0,3880.75732421875,0.8737034797668457,1.0,0.0,3.0,1.0,0.0
17853120,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7797554135322571,0.4129376113414764,0.377173513174057,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.9883299469947816,0.8382818698883057,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8781828880310059,0.5988629460334778,0.4215631186962127,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7947478294372559,0.4373618364334106,0.4198945462703705,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6214485764503479,0.2039944529533386,0.9504381418228148,284.91162109375,284.95001220703125,299.8179016113281,292.3592834472656,297.89630126953125,297.1932983398437,284.91259765625,1.0,0.7116148471832275,0.3579950928688049,0.3579950928688049,1.0,1.0,-3.611844301223755,0.9661243557929992,2.6457200050354004,0.1510856449604034,0.8463056087493896,0.8463056087493896,0.0,273.048583984375,279.0,59920.046875,0.0,4372.107421875,1.0,278.85797119140625,282.9503479003906,295.37762451171875,299.2430419921875,293.1499938964844,293.1499938964844,279.1499938964844,38409.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519772529602052,1.0,0.0,0.0,3.498736619949341,3.4987597465515137,8.168001386366086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.568359375,0.0,1388.580322265625,1895.4371337890625,0.0,3880.75732421875,0.8737034797668457,1.0,0.0,3.0,1.0,0.0
17853180,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7785910964012146,0.4130737483501434,0.3771185874938965,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.9885303974151612,0.8418458104133606,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8783157467842102,0.6018730998039246,0.4235440492630005,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7939826250076294,0.4381342232227325,0.4204981327056885,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6206711530685425,0.2040950208902359,0.9507390260696412,285.0039978027344,284.95001220703125,299.8197021484375,292.38671875,297.8976135253906,297.195556640625,285.0032653808594,1.0,0.7135513424873352,0.3575169742107391,0.3575169742107391,1.0,1.0,-3.619531393051148,0.967014491558075,2.652516841888428,0.1502586454153061,0.9336737394332886,0.9336737394332886,0.0,275.0150756835937,282.0,59460.3046875,0.0,4405.14453125,1.0,279.14129638671875,283.0628356933594,295.3621826171875,299.1282043457031,293.1499938964844,293.1499938964844,278.8500061035156,33187.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434921741485596,1.0,0.0,0.0,3.625086784362793,3.625109910964966,8.768596444497234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.23828125,0.0,1484.7239990234375,1895.4371337890625,0.0,3804.149658203125,0.8977329134941101,1.0,0.0,3.0,1.0,0.0
17853240,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7785910964012146,0.4130737483501434,0.3771185874938965,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.9885303974151612,0.8418458104133606,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8783157467842102,0.6018730998039246,0.4235440492630005,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7939826250076294,0.4381342232227325,0.4204981327056885,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6206711530685425,0.2040950208902359,0.9507390260696412,285.0039978027344,284.95001220703125,299.8197021484375,292.38671875,297.8976135253906,297.195556640625,285.0032653808594,1.0,0.7135513424873352,0.3575169742107391,0.3575169742107391,1.0,1.0,-3.619531393051148,0.967014491558075,2.652516841888428,0.1502586454153061,0.9336737394332886,0.9336737394332886,0.0,275.0150756835937,282.0,59460.3046875,0.0,4405.14453125,1.0,279.14129638671875,283.0628356933594,295.3621826171875,299.1282043457031,293.1499938964844,293.1499938964844,278.8500061035156,33187.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434921741485596,1.0,0.0,0.0,3.625086784362793,3.625109910964966,8.768596444497234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.23828125,0.0,1484.7239990234375,1895.4371337890625,0.0,3804.149658203125,0.8977329134941101,1.0,0.0,3.0,1.0,0.0
17853300,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7778934240341187,0.4127056896686554,0.377079427242279,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.9879475235939026,0.8439796566963196,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8782026171684265,0.6028351783752441,0.4244565963745117,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7934969067573547,0.4382303357124328,0.4208132028579712,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6202216148376465,0.2040058225393295,0.950993001461029,284.8857116699219,284.95001220703125,299.8211975097656,292.4013671875,297.8960266113281,297.1934509277344,284.8846740722656,1.0,0.7146507501602173,0.3572779297828674,0.3572779297828674,1.0,1.0,-3.623836994171143,0.9675992131233216,2.656237840652466,0.149943396449089,0.8527620434761047,0.8527620434761047,0.0,276.1858215332031,282.0,60563.51171875,0.0,4424.125,1.0,278.898681640625,282.9271545410156,295.4310913085937,299.3635559082031,293.1499938964844,293.1499938964844,278.8500061035156,37474.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493877291679382,1.0,0.0,0.0,3.593603610992432,3.593627452850342,8.616951845397125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.375,0.0,1482.1905517578125,1895.4371337890625,0.0,3857.44482421875,0.8916563987731934,1.0,0.0,3.0,1.0,0.0
17853360,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7767215967178345,0.4122142493724823,0.3766780793666839,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.9870985746383668,0.8468302488327026,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8776246905326843,0.6036859154701233,0.4250650405883789,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7926042079925537,0.4382132291793823,0.4208520650863647,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6194413900375366,0.2038061618804931,0.9504728317260742,284.911865234375,284.95001220703125,299.822998046875,292.41656494140625,297.8934326171875,297.1900634765625,284.9130249023437,1.0,0.7157264947891235,0.3569578826427459,0.3569578826427459,1.0,1.0,-3.6269378662109375,0.9675630927085876,2.659374713897705,0.1492597013711929,0.8526367545127869,0.8526367545127869,0.0,277.6254272460937,270.0,60281.203125,0.0,4441.52001953125,1.0,278.8580322265625,282.9449157714844,295.4367370605469,299.32379150390625,293.1499938964844,293.1499938964844,279.1499938964844,38265.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951206386089325,1.0,0.0,0.0,3.524484395980835,3.524507761001587,8.288663480016112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.2939453125,0.0,1414.3251953125,1895.4371337890625,0.0,3873.82373046875,0.8793590068817139,1.0,0.0,3.0,1.0,0.0
17853420,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7783536911010742,0.4122850000858307,0.3764166533946991,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.987306833267212,0.8410325050354004,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8808499574661255,0.6064512729644775,0.4267345368862152,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7947211265563965,0.4389092326164245,0.4212310910224914,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6205636858940125,0.2037598043680191,0.9493058919906616,284.9983215332031,284.95001220703125,299.8275756835937,292.4485778808594,297.8935852050781,297.1908874511719,284.9971618652344,1.0,0.7131795287132263,0.3563178181648254,0.3563178181648254,1.0,1.0,-3.620730876922608,0.9635601043701172,2.6571707725524902,0.146969124674797,0.9346988797187804,0.9346988797187804,0.0,274.7318115234375,273.0,59636.9140625,0.0,4406.66064453125,1.0,279.1414794921875,283.0539245605469,295.4235534667969,299.20513916015625,293.1499938964844,293.1499938964844,278.8500061035156,33394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426875710487366,1.0,0.0,0.0,3.644603967666626,3.644627571105957,8.863270295478287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2890625,0.0,1507.7108154296875,1895.4371337890625,0.0,3796.853759765625,0.90220308303833,1.0,0.0,3.0,1.0,0.0
17853480,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7783536911010742,0.4122850000858307,0.3764166533946991,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.987306833267212,0.8410325050354004,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8808499574661255,0.6064512729644775,0.4267345368862152,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7947211265563965,0.4389092326164245,0.4212310910224914,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6205636858940125,0.2037598043680191,0.9493058919906616,284.9983215332031,284.95001220703125,299.8275756835937,292.4485778808594,297.8935852050781,297.1908874511719,284.9971618652344,1.0,0.7131795287132263,0.3563178181648254,0.3563178181648254,1.0,1.0,-3.620730876922608,0.9635601043701172,2.6571707725524902,0.146969124674797,0.9346988797187804,0.9346988797187804,0.0,274.7318115234375,273.0,59636.9140625,0.0,4406.66064453125,1.0,279.1414794921875,283.0539245605469,295.4235534667969,299.20513916015625,293.1499938964844,293.1499938964844,278.8500061035156,33394.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426875710487366,1.0,0.0,0.0,3.644603967666626,3.644627571105957,8.863270295478287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2890625,0.0,1507.7108154296875,1895.4371337890625,0.0,3796.853759765625,0.90220308303833,1.0,0.0,3.0,1.0,0.0
17853540,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7784169912338257,0.4114170372486114,0.3758346140384674,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.9870330095291138,0.839531421661377,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8823188543319702,0.6081458926200867,0.4280605018138885,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7953298091888428,0.4389553666114807,0.4214181900024414,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6207253336906433,0.2034994512796402,0.9483841061592102,284.9080505371094,284.95001220703125,299.8332214355469,292.482421875,297.8898010253906,297.185791015625,284.9091186523437,1.0,0.7128441333770752,0.3556777536869049,0.3556777536869049,1.0,1.0,-3.61892294883728,0.9609516263008118,2.6579713821411133,0.1447334289550781,0.8501047492027283,0.8501047492027283,0.0,273.9687194824219,276.0,60295.17578125,0.0,4397.05615234375,1.0,278.8582458496094,282.9432067871094,295.49853515625,299.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,38563.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496341943740844,1.0,0.0,0.0,3.526199579238892,3.526222944259644,8.296732403323404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8447265625,0.0,1418.2803955078125,1895.4371337890625,0.0,3859.666015625,0.8800536394119263,1.0,0.0,3.0,1.0,0.0
