time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7784169912338257,0.4114170372486114,0.3758346140384674,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.9870330095291138,0.839531421661377,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8823188543319702,0.6081458926200867,0.4280605018138885,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7953298091888428,0.4389553666114807,0.4214181900024414,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6207253336906433,0.2034994512796402,0.9483841061592102,284.9080505371094,284.95001220703125,299.8332214355469,292.482421875,297.8898010253906,297.185791015625,284.9091186523437,1.0,0.7128441333770752,0.3556777536869049,0.3556777536869049,1.0,1.0,-3.61892294883728,0.9609516263008118,2.6579713821411133,0.1447334289550781,0.8501047492027283,0.8501047492027283,0.0,273.9687194824219,276.0,60295.17578125,0.0,4397.05615234375,1.0,278.8582458496094,282.9432067871094,295.49853515625,299.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,38563.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496341943740844,1.0,0.0,0.0,3.526199579238892,3.526222944259644,8.296732403323404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8447265625,0.0,1418.2803955078125,1895.4371337890625,0.0,3859.666015625,0.8800536394119263,1.0,0.0,3.0,1.0,0.0
17853660,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7781342267990112,0.4115902185440063,0.3757589757442474,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.9876748323440552,0.840259313583374,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.883297860622406,0.6109558939933777,0.4298263788223266,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7954465746879578,0.4397271871566772,0.4219639897346496,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6205639243125916,0.2036215662956237,0.9484345316886902,285.0030822753906,284.95001220703125,299.8397216796875,292.5178527832031,297.8927001953125,297.1885986328125,285.0025329589844,1.0,0.7136067152023315,0.3552398383617401,0.3552398383617401,1.0,1.0,-3.6225409507751465,0.9606580138206482,2.661882877349853,0.1437043845653534,0.9379634857177734,0.9379634857177734,0.0,274.4720153808594,279.0,59768.43359375,0.0,4410.03955078125,1.0,279.1414794921875,283.0584716796875,295.4898376464844,299.2743530273437,293.1499938964844,293.1499938964844,278.8500061035156,33310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403772950172424,1.0,0.0,0.0,3.647371292114258,3.647394895553589,8.876734796103847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1162109375,0.0,1510.1402587890625,1895.4371337890625,0.0,3775.874755859375,0.9028818607330322,1.0,0.0,3.0,1.0,0.0
17853720,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7781342267990112,0.4115902185440063,0.3757589757442474,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.9876748323440552,0.840259313583374,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.883297860622406,0.6109558939933777,0.4298263788223266,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7954465746879578,0.4397271871566772,0.4219639897346496,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6205639243125916,0.2036215662956237,0.9484345316886902,285.0030822753906,284.95001220703125,299.8397216796875,292.5178527832031,297.8927001953125,297.1885986328125,285.0025329589844,1.0,0.7136067152023315,0.3552398383617401,0.3552398383617401,1.0,1.0,-3.6225409507751465,0.9606580138206482,2.661882877349853,0.1437043845653534,0.9379634857177734,0.9379634857177734,0.0,274.4720153808594,279.0,59768.43359375,0.0,4410.03955078125,1.0,279.1414794921875,283.0584716796875,295.4898376464844,299.2743530273437,293.1499938964844,293.1499938964844,278.8500061035156,33310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403772950172424,1.0,0.0,0.0,3.647371292114258,3.647394895553589,8.876734796103847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1162109375,0.0,1510.1402587890625,1895.4371337890625,0.0,3775.874755859375,0.9028818607330322,1.0,0.0,3.0,1.0,0.0
17853780,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7768319249153137,0.4107521474361419,0.3753063380718231,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.9866204857826232,0.8433935642242432,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8831453919410706,0.6126164197921753,0.4312115609645843,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7946311831474304,0.4397943615913391,0.4222744107246399,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6197870373725891,0.2033956050872802,0.9482587575912476,284.9104919433594,284.95001220703125,299.8468933105469,292.5545654296875,297.8902587890625,297.18389892578125,284.9112548828125,1.0,0.7150611877441406,0.3548019230365753,0.3548019230365753,1.0,1.0,-3.627598524093628,0.9608227610588074,2.666775703430176,0.1430007964372635,0.8554377555847168,0.8554377555847168,0.0,276.14031982421875,267.0,60594.2734375,0.0,4434.1826171875,1.0,278.8583068847656,282.9425964355469,295.57183837890625,299.4782409667969,293.1499938964844,293.1499938964844,279.1499938964844,38233.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475889205932616,1.0,0.0,0.0,3.5453968048095703,3.5454204082489014,8.387316370317421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.3349609375,0.0,1436.1072998046875,1895.4371337890625,0.0,3841.215576171875,0.883959949016571,1.0,0.0,3.0,1.0,0.0
17853840,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7768319249153137,0.4107521474361419,0.3753063380718231,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.9866204857826232,0.8433935642242432,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8831453919410706,0.6126164197921753,0.4312115609645843,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7946311831474304,0.4397943615913391,0.4222744107246399,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6197870373725891,0.2033956050872802,0.9482587575912476,284.9104919433594,284.95001220703125,299.8468933105469,292.5545654296875,297.8902587890625,297.18389892578125,284.9112548828125,1.0,0.7150611877441406,0.3548019230365753,0.3548019230365753,1.0,1.0,-3.627598524093628,0.9608227610588074,2.666775703430176,0.1430007964372635,0.8554377555847168,0.8554377555847168,0.0,276.14031982421875,267.0,60594.2734375,0.0,4434.1826171875,1.0,278.8583068847656,282.9425964355469,295.57183837890625,299.4782409667969,293.1499938964844,293.1499938964844,279.1499938964844,38233.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475889205932616,1.0,0.0,0.0,3.5453968048095703,3.5454204082489014,8.387316370317421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.3349609375,0.0,1436.1072998046875,1895.4371337890625,0.0,3841.215576171875,0.883959949016571,1.0,0.0,3.0,1.0,0.0
17853900,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7773077487945557,0.4107440114021301,0.3750325441360473,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.9866203665733336,0.841260552406311,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8843801617622375,0.6139079928398132,0.4318844079971313,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.79537034034729,0.4400920569896698,0.4223488271236419,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6201486587524414,0.2033640146255493,0.9475809335708618,285.0160522460937,284.95001220703125,299.85064697265625,292.5733337402344,297.8908996582031,297.1841735839844,285.0165710449219,1.0,0.7139111161231995,0.3545829653739929,0.3545829653739929,1.0,1.0,-3.624802827835083,0.9592365622520448,2.6655662059783936,0.1423456370830536,0.9308861494064332,0.9308861494064332,0.0,275.0645751953125,267.0,59800.55078125,0.0,4419.87158203125,1.0,279.099365234375,283.06549072265625,295.5385437011719,299.2932434082031,293.1499938964844,293.1499938964844,279.1499938964844,33866.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413098096847534,1.0,0.0,0.0,3.599041700363159,3.599064826965332,8.643050364298688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.703125,0.0,1461.472900390625,1895.4371337890625,0.0,3784.347900390625,0.8938659429550171,1.0,0.0,3.0,1.0,0.0
17853960,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7788625359535217,0.4108520448207855,0.3750494718551636,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.9871395230293274,0.8363701105117798,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.886777400970459,0.615275502204895,0.4327859282493591,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7971450090408325,0.4404894113540649,0.4226291477680206,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6212517023086548,0.2034265846014022,0.9473270177841188,284.99932861328125,284.95001220703125,299.8544921875,292.59228515625,297.8921813964844,297.18560791015625,284.9978332519531,1.0,0.7120751142501831,0.3543179929256439,0.3543179929256439,1.0,1.0,-3.620061159133911,0.9569131135940552,2.6631479263305664,0.1412441581487655,0.9394707679748536,0.9394707679748536,0.0,272.6539306640625,270.0,59942.67578125,0.0,4392.04296875,1.0,279.1421813964844,283.05438232421875,295.56524658203125,299.3649597167969,293.1499938964844,293.1499938964844,278.8500061035156,33358.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387319087982178,1.0,0.0,0.0,3.663833618164064,3.6638574600219727,8.957046020441339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.05078125,0.0,1528.7711181640625,1895.4371337890625,0.0,3760.908203125,0.906370222568512,1.0,0.0,3.0,1.0,0.0
17854020,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7791683673858643,0.4099857211112976,0.3744676113128662,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.9870765805244446,0.8341101408004761,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8884567022323608,0.6168152093887329,0.4340075254440307,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.797989010810852,0.4405101537704468,0.4227890372276306,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6216476559638977,0.2032314240932464,0.9466610550880432,284.9064025878906,284.95001220703125,299.8623352050781,292.6307373046875,297.8895568847656,297.1810607910156,284.9072265625,1.0,0.7114753127098083,0.3537880182266235,0.3537880182266235,1.0,1.0,-3.6174895763397217,0.954415202140808,2.663074493408203,0.1393649578094482,0.8531615138053894,0.8531615138053894,0.0,271.524169921875,273.0,60624.265625,0.0,4378.1064453125,1.0,278.8582458496094,282.94207763671875,295.6458740234375,299.55718994140625,293.1499938964844,293.1499938964844,279.1499938964844,38518.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455349445343018,1.0,0.0,0.0,3.5473222732543945,3.5473458766937256,8.396428370360809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.681640625,0.0,1440.221435546875,1895.4371337890625,0.0,3822.64990234375,0.884623646736145,1.0,0.0,3.0,1.0,0.0
17854080,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7791683673858643,0.4099857211112976,0.3744676113128662,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.9870765805244446,0.8341101408004761,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8884567022323608,0.6168152093887329,0.4340075254440307,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.797989010810852,0.4405101537704468,0.4227890372276306,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6216476559638977,0.2032314240932464,0.9466610550880432,284.9064025878906,284.95001220703125,299.8623352050781,292.6307373046875,297.8895568847656,297.1810607910156,284.9072265625,1.0,0.7114753127098083,0.3537880182266235,0.3537880182266235,1.0,1.0,-3.6174895763397217,0.954415202140808,2.663074493408203,0.1393649578094482,0.8531615138053894,0.8531615138053894,0.0,271.524169921875,273.0,60624.265625,0.0,4378.1064453125,1.0,278.8582458496094,282.94207763671875,295.6458740234375,299.55718994140625,293.1499938964844,293.1499938964844,279.1499938964844,38518.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455349445343018,1.0,0.0,0.0,3.5473222732543945,3.5473458766937256,8.396428370360809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.681640625,0.0,1440.221435546875,1895.4371337890625,0.0,3822.64990234375,0.884623646736145,1.0,0.0,3.0,1.0,0.0
17854140,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7790158987045288,0.4101541340351105,0.3743797838687897,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.9878599643707277,0.8343939781188965,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8895159363746643,0.6194857358932495,0.4356671571731567,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7982262372970581,0.4412535727024078,0.4232994318008423,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6216336488723755,0.2034050673246383,0.946916162967682,285.00372314453125,284.95001220703125,299.8702087402344,292.6695861816406,297.8928527832031,297.1842041015625,285.0030212402344,1.0,0.712078869342804,0.3532580733299255,0.3532580733299255,1.0,1.0,-3.6206343173980713,0.9536930918693542,2.666941404342652,0.1380384862422943,0.9426464438438416,0.9426464438438416,0.0,271.8059997558594,276.0,60081.86328125,0.0,4388.41357421875,1.0,279.1416320800781,283.06011962890625,295.6417236328125,299.4469299316406,293.1499938964844,293.1499938964844,278.8500061035156,33334.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363372921943665,1.0,0.0,0.0,3.665514945983887,3.665538787841797,8.965268420979555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6123046875,0.0,1530.470947265625,1895.4371337890625,0.0,3739.0888671875,0.9069694876670836,1.0,0.0,3.0,1.0,0.0
17854200,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7790158987045288,0.4101541340351105,0.3743797838687897,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.9878599643707277,0.8343939781188965,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8895159363746643,0.6194857358932495,0.4356671571731567,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7982262372970581,0.4412535727024078,0.4232994318008423,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6216336488723755,0.2034050673246383,0.946916162967682,285.00372314453125,284.95001220703125,299.8702087402344,292.6695861816406,297.8928527832031,297.1842041015625,285.0030212402344,1.0,0.712078869342804,0.3532580733299255,0.3532580733299255,1.0,1.0,-3.6206343173980713,0.9536930918693542,2.666941404342652,0.1380384862422943,0.9426464438438416,0.9426464438438416,0.0,271.8059997558594,276.0,60081.86328125,0.0,4388.41357421875,1.0,279.1416320800781,283.06011962890625,295.6417236328125,299.4469299316406,293.1499938964844,293.1499938964844,278.8500061035156,33334.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363372921943665,1.0,0.0,0.0,3.665514945983887,3.665538787841797,8.965268420979555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6123046875,0.0,1530.470947265625,1895.4371337890625,0.0,3739.0888671875,0.9069694876670836,1.0,0.0,3.0,1.0,0.0
17854260,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7777701616287231,0.4092972576618194,0.3739142417907715,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.9868928790092468,0.837285578250885,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8893489837646484,0.6209699511528015,0.4369377195835113,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7974545359611511,0.4412753880023956,0.4235706925392151,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6209477782249451,0.2032162696123123,0.9469096064567566,284.90826416015625,284.95001220703125,299.8779296875,292.7086181640625,297.8907165527344,297.1796875,284.9095764160156,1.0,0.7134385108947754,0.3528524041175842,0.3528524041175842,1.0,1.0,-3.6254031658172607,0.953851580619812,2.671551465988159,0.1373693645000457,0.8579715490341187,0.8579715490341187,0.0,273.3404846191406,279.0,60925.33203125,0.0,4410.89892578125,1.0,278.85797119140625,282.942626953125,295.7263488769531,299.6554260253906,293.1499938964844,293.1499938964844,279.1499938964844,38332.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436221718788148,1.0,0.0,0.0,3.5633904933929443,3.5634140968322754,8.472667332171113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.3779296875,0.0,1455.9688720703125,1895.4371337890625,0.0,3805.328125,0.8879445195198059,1.0,0.0,3.0,1.0,0.0
17854320,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7777701616287231,0.4092972576618194,0.3739142417907715,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.9868928790092468,0.837285578250885,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8893489837646484,0.6209699511528015,0.4369377195835113,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7974545359611511,0.4412753880023956,0.4235706925392151,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6209477782249451,0.2032162696123123,0.9469096064567566,284.90826416015625,284.95001220703125,299.8779296875,292.7086181640625,297.8907165527344,297.1796875,284.9095764160156,1.0,0.7134385108947754,0.3528524041175842,0.3528524041175842,1.0,1.0,-3.6254031658172607,0.953851580619812,2.671551465988159,0.1373693645000457,0.8579715490341187,0.8579715490341187,0.0,273.3404846191406,279.0,60925.33203125,0.0,4410.89892578125,1.0,278.85797119140625,282.942626953125,295.7263488769531,299.6554260253906,293.1499938964844,293.1499938964844,279.1499938964844,38332.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436221718788148,1.0,0.0,0.0,3.5633904933929443,3.5634140968322754,8.472667332171113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.3779296875,0.0,1455.9688720703125,1895.4371337890625,0.0,3805.328125,0.8879445195198059,1.0,0.0,3.0,1.0,0.0
17854380,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7766162157058716,0.4094277918338775,0.3738458156585693,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.9867292642593384,0.8407988548278809,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.889203667640686,0.6235292553901672,0.4385620355606079,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7966508865356445,0.4419773817062378,0.4241001605987549,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6201511025428772,0.203292578458786,0.9470729231834412,285.0079650878906,284.95001220703125,299.8852233886719,292.7474975585937,297.8936767578125,297.1820068359375,285.00714111328125,1.0,0.71525639295578,0.3524467349052429,0.3524467349052429,1.0,1.0,-3.632329225540161,0.9546932578086852,2.67763614654541,0.1367958635091781,0.9516384601593018,0.9516384601593018,0.0,275.2557678222656,282.0,60447.27734375,0.0,4441.71435546875,1.0,279.14178466796875,283.0613708496094,295.7227478027344,299.5509338378906,293.1499938964844,293.1499938964844,278.8500061035156,33186.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350737929344176,1.0,0.0,0.0,3.6871304512023926,3.687154293060303,9.071316071640468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4072265625,0.0,1553.6085205078125,1895.4371337890625,0.0,3727.558349609375,0.9116727113723756,1.0,0.0,3.0,1.0,0.0
17854440,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7766162157058716,0.4094277918338775,0.3738458156585693,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.9867292642593384,0.8407988548278809,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.889203667640686,0.6235292553901672,0.4385620355606079,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7966508865356445,0.4419773817062378,0.4241001605987549,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6201511025428772,0.203292578458786,0.9470729231834412,285.0079650878906,284.95001220703125,299.8852233886719,292.7474975585937,297.8936767578125,297.1820068359375,285.00714111328125,1.0,0.71525639295578,0.3524467349052429,0.3524467349052429,1.0,1.0,-3.632329225540161,0.9546932578086852,2.67763614654541,0.1367958635091781,0.9516384601593018,0.9516384601593018,0.0,275.2557678222656,282.0,60447.27734375,0.0,4441.71435546875,1.0,279.14178466796875,283.0613708496094,295.7227478027344,299.5509338378906,293.1499938964844,293.1499938964844,278.8500061035156,33186.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350737929344176,1.0,0.0,0.0,3.6871304512023926,3.687154293060303,9.071316071640468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4072265625,0.0,1553.6085205078125,1895.4371337890625,0.0,3727.558349609375,0.9116727113723756,1.0,0.0,3.0,1.0,0.0
17854500,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7759252190589905,0.4090434610843658,0.3738013803958893,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.9859539866447448,0.8429072499275208,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8889716267585754,0.6242595911026001,0.4393270611763,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7961449027061462,0.4420220553874969,0.424377292394638,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.619696319103241,0.2031906396150589,0.94728022813797,284.8838195800781,284.95001220703125,299.888671875,292.76678466796875,297.8927001953125,297.1799621582031,284.8821716308594,1.0,0.7163054347038269,0.3522439002990722,0.3522439002990722,1.0,1.0,-3.636318922042847,0.9552723169326782,2.681046724319458,0.1366202980279922,0.8675727248191833,0.8675727248191833,0.0,276.4042358398437,282.0,61515.0078125,0.0,4459.78515625,1.0,278.89678955078125,282.9182434082031,295.7967224121094,299.7982482910156,293.1499938964844,293.1499938964844,278.8500061035156,37210.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410025477409364,1.0,0.0,0.0,3.661411046981812,3.66143536567688,8.945204967858444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.62890625,0.0,1554.988037109375,1895.4371337890625,0.0,3781.556884765625,0.90667325258255,1.0,0.0,3.0,1.0,0.0
17854560,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.774726390838623,0.4085041582584381,0.373369812965393,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.9848713874816896,0.8457838892936707,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8882342576980591,0.6248466968536377,0.4397602081298828,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.795199453830719,0.4419277906417846,0.4243540465831756,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6188886761665344,0.2029662877321243,0.946675717830658,284.908203125,284.95001220703125,299.8919372558594,292.78594970703125,297.890380859375,297.1764221191406,284.9095764160156,1.0,0.7173293828964233,0.3519609272480011,0.3519609272480011,1.0,1.0,-3.6390280723571777,0.9552127122879028,2.6838154792785645,0.1360761672258377,0.8650925755500793,0.8650925755500793,0.0,277.8406066894531,270.0,61354.4453125,0.0,4476.162109375,1.0,278.8575439453125,282.939208984375,295.80645751953125,299.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,38259.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428669810295104,1.0,0.0,0.0,3.5913162231445312,3.5913400650024414,8.605985044596309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.3251953125,0.0,1485.4871826171875,1895.4371337890625,0.0,3798.481201171875,0.8941370248794556,1.0,0.0,3.0,1.0,0.0
17854620,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7763093113899231,0.4085324704647064,0.3730566501617431,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.9846885800361632,0.8400015830993652,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8912727236747742,0.6272026300430298,0.4411254525184631,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7972447872161865,0.4425150156021118,0.4246190190315246,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6199769973754883,0.2028901129961013,0.9453465938568116,285.0015563964844,284.95001220703125,299.8978271484375,292.8236694335937,297.8910522460937,297.1773376464844,285.0003662109375,1.0,0.714684784412384,0.3513949513435364,0.3513949513435364,1.0,1.0,-3.632079124450684,0.9512219429016112,2.6808571815490723,0.1340855956077575,0.9527265429496764,0.9527265429496764,0.0,274.9281616210937,273.0,60684.2421875,0.0,4438.9951171875,1.0,279.1419677734375,283.0550842285156,295.7992858886719,299.6486511230469,293.1499938964844,293.1499938964844,278.8500061035156,33418.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344392418861388,1.0,0.0,0.0,3.707834243774414,3.7078583240509033,9.173475064017112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.865234375,0.0,1578.84521484375,1895.4371337890625,0.0,3721.763427734375,0.9164918065071106,1.0,0.0,3.0,1.0,0.0
17854680,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7763093113899231,0.4085324704647064,0.3730566501617431,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.9846885800361632,0.8400015830993652,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8912727236747742,0.6272026300430298,0.4411254525184631,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7972447872161865,0.4425150156021118,0.4246190190315246,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6199769973754883,0.2028901129961013,0.9453465938568116,285.0015563964844,284.95001220703125,299.8978271484375,292.8236694335937,297.8910522460937,297.1773376464844,285.0003662109375,1.0,0.714684784412384,0.3513949513435364,0.3513949513435364,1.0,1.0,-3.632079124450684,0.9512219429016112,2.6808571815490723,0.1340855956077575,0.9527265429496764,0.9527265429496764,0.0,274.9281616210937,273.0,60684.2421875,0.0,4438.9951171875,1.0,279.1419677734375,283.0550842285156,295.7992858886719,299.6486511230469,293.1499938964844,293.1499938964844,278.8500061035156,33418.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344392418861388,1.0,0.0,0.0,3.707834243774414,3.7078583240509033,9.173475064017112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.865234375,0.0,1578.84521484375,1895.4371337890625,0.0,3721.763427734375,0.9164918065071106,1.0,0.0,3.0,1.0,0.0
17854740,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7763142585754395,0.4075767695903778,0.3724191188812256,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.9839516282081604,0.8385503888130188,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8924938440322876,0.6283822655677795,0.4421236217021942,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7977582812309265,0.4424057602882385,0.4246815741062164,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6200981736183167,0.2025900781154632,0.9442886114120485,284.9024963378906,284.95001220703125,299.9027099609375,292.86041259765625,297.886962890625,297.1720275878906,284.9036865234375,1.0,0.7142572999000549,0.350829005241394,0.350829005241394,1.0,1.0,-3.629556894302368,0.948621153831482,2.6809356212615967,0.1320846080780029,0.861766517162323,0.861766517162323,0.0,274.1580810546875,276.0,61399.74609375,0.0,4427.35107421875,1.0,278.8575439453125,282.9369201660156,295.8770446777344,299.8409729003906,293.1499938964844,293.1499938964844,279.1499938964844,38613.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414480924606324,1.0,0.0,0.0,3.5958425998687744,3.595866680145264,8.627692409390875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.572265625,0.0,1493.0084228515625,1895.4371337890625,0.0,3785.603515625,0.895341694355011,1.0,0.0,3.0,1.0,0.0
17854800,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7763142585754395,0.4075767695903778,0.3724191188812256,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.9839516282081604,0.8385503888130188,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8924938440322876,0.6283822655677795,0.4421236217021942,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7977582812309265,0.4424057602882385,0.4246815741062164,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6200981736183167,0.2025900781154632,0.9442886114120485,284.9024963378906,284.95001220703125,299.9027099609375,292.86041259765625,297.886962890625,297.1720275878906,284.9036865234375,1.0,0.7142572999000549,0.350829005241394,0.350829005241394,1.0,1.0,-3.629556894302368,0.948621153831482,2.6809356212615967,0.1320846080780029,0.861766517162323,0.861766517162323,0.0,274.1580810546875,276.0,61399.74609375,0.0,4427.35107421875,1.0,278.8575439453125,282.9369201660156,295.8770446777344,299.8409729003906,293.1499938964844,293.1499938964844,279.1499938964844,38613.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414480924606324,1.0,0.0,0.0,3.5958425998687744,3.595866680145264,8.627692409390875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.572265625,0.0,1493.0084228515625,1895.4371337890625,0.0,3785.603515625,0.895341694355011,1.0,0.0,3.0,1.0,0.0
17854860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7759464979171753,0.4076749384403229,0.3722624778747558,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.984146237373352,0.8393691182136536,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8931873440742493,0.6307423114776611,0.4435576200485229,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7977497577667236,0.4430364966392517,0.4250830411911011,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6198744773864746,0.202674314379692,0.9441484808921814,285.0054931640625,284.95001220703125,299.9064025878906,292.8958435058594,297.8890686035156,297.17462158203125,285.0047607421875,1.0,0.7149236798286438,0.3504607081413269,0.3504607081413269,1.0,1.0,-3.6323843002319336,0.9482868313789368,2.6840975284576416,0.1311898827552795,0.954931139945984,0.954931139945984,0.0,274.6646423339844,279.0,60812.6953125,0.0,4438.24755859375,1.0,279.1419982910156,283.0604553222656,295.86932373046875,299.72442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33403.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325007796287536,1.0,0.0,0.0,3.7101504802703857,3.710174798965454,9.184940950035524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8515625,0.0,1581.377685546875,1895.4371337890625,0.0,3704.0419921875,0.9170714020729064,1.0,0.0,3.0,1.0,0.0
17854920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7759464979171753,0.4076749384403229,0.3722624778747558,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.984146237373352,0.8393691182136536,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8931873440742493,0.6307423114776611,0.4435576200485229,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7977497577667236,0.4430364966392517,0.4250830411911011,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6198744773864746,0.202674314379692,0.9441484808921814,285.0054931640625,284.95001220703125,299.9064025878906,292.8958435058594,297.8890686035156,297.17462158203125,285.0047607421875,1.0,0.7149236798286438,0.3504607081413269,0.3504607081413269,1.0,1.0,-3.6323843002319336,0.9482868313789368,2.6840975284576416,0.1311898827552795,0.954931139945984,0.954931139945984,0.0,274.6646423339844,279.0,60812.6953125,0.0,4438.24755859375,1.0,279.1419982910156,283.0604553222656,295.86932373046875,299.72442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33403.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325007796287536,1.0,0.0,0.0,3.7101504802703857,3.710174798965454,9.184940950035524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8515625,0.0,1581.377685546875,1895.4371337890625,0.0,3704.0419921875,0.9170714020729064,1.0,0.0,3.0,1.0,0.0
17854980,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7745664119720459,0.406730443239212,0.3717368841171264,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.9825904369354248,0.8425987362861633,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.892727255821228,0.6318608522415161,0.4445965886116028,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.796805202960968,0.442926287651062,0.4252479076385498,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.619037926197052,0.2024033814668655,0.9438146948814392,284.906005859375,284.95001220703125,299.9086303710937,292.9297180175781,297.88525390625,297.169677734375,284.9071960449219,1.0,0.7162842750549316,0.3500924110412597,0.3500924110412597,1.0,1.0,-3.6366875171661377,0.9484204649925232,2.6882669925689697,0.1305682510137558,0.8669261336326599,0.8669261336326599,0.0,276.3359069824219,267.0,61673.76953125,0.0,4460.42822265625,1.0,278.8574523925781,282.9390563964844,295.9483947753906,299.9286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38366.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399425387382508,1.0,0.0,0.0,3.61007308959961,3.610097169876098,8.696115401107818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.251953125,0.0,1506.7138671875,1895.4371337890625,0.0,3771.92236328125,0.8983092308044434,1.0,0.0,3.0,1.0,0.0
17855040,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7745664119720459,0.406730443239212,0.3717368841171264,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.9825904369354248,0.8425987362861633,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.892727255821228,0.6318608522415161,0.4445965886116028,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.796805202960968,0.442926287651062,0.4252479076385498,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.619037926197052,0.2024033814668655,0.9438146948814392,284.906005859375,284.95001220703125,299.9086303710937,292.9297180175781,297.88525390625,297.169677734375,284.9071960449219,1.0,0.7162842750549316,0.3500924110412597,0.3500924110412597,1.0,1.0,-3.6366875171661377,0.9484204649925232,2.6882669925689697,0.1305682510137558,0.8669261336326599,0.8669261336326599,0.0,276.3359069824219,267.0,61673.76953125,0.0,4460.42822265625,1.0,278.8574523925781,282.9390563964844,295.9483947753906,299.9286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38366.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399425387382508,1.0,0.0,0.0,3.61007308959961,3.610097169876098,8.696115401107818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.251953125,0.0,1506.7138671875,1895.4371337890625,0.0,3771.92236328125,0.8983092308044434,1.0,0.0,3.0,1.0,0.0
17855100,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7749757170677185,0.4066687524318695,0.3714068830013275,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.9823408722877502,0.8405385613441467,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8938117027282715,0.632902979850769,0.4450803399085998,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7974653244018555,0.4431374073028564,0.4252330362796783,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6193586587905884,0.2023475766181945,0.9430199861526488,285.0165710449219,284.95001220703125,299.9091491699219,292.94598388671875,297.8849182128906,297.16973876953125,285.01739501953125,1.0,0.7150827646255493,0.3499082624912262,0.3499082624912262,1.0,1.0,-3.633435964584351,0.9468130469322203,2.6866228580474854,0.1299570202827453,0.9452130794525146,0.9452130794525146,0.0,275.2694396972656,267.0,60837.46875,0.0,4444.87451171875,1.0,279.1007995605469,283.06707763671875,295.91278076171875,299.7377014160156,293.1499938964844,293.1499938964844,279.1499938964844,34026.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338172078132628,1.0,0.0,0.0,3.660470962524414,3.660494804382324,8.940611451180303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7138671875,0.0,1530.041015625,1895.4371337890625,0.0,3716.079345703125,0.9077033400535583,1.0,0.0,3.0,1.0,0.0
17855160,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7764805555343628,0.4067358076572418,0.3713805079460144,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.9826276302337646,0.8356842994689941,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8961000442504883,0.634037971496582,0.4458159804344177,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7991828322410583,0.4434582591056824,0.4254368543624878,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6204382181167603,0.2023922652006149,0.9426730871200562,285.0016784667969,284.95001220703125,299.90924072265625,292.96173095703125,297.8852233886719,297.1711120605469,285.0000915527344,1.0,0.7131955623626709,0.3496812283992767,0.3496812283992767,1.0,1.0,-3.628281831741333,0.9444963932037354,2.6837854385375977,0.1289229691028595,0.9555593132972716,0.9555593132972716,0.0,272.8546142578125,270.0,60952.1875,0.0,4415.8046875,1.0,279.1430358886719,283.0576171875,295.93621826171875,299.8060302734375,293.1499938964844,293.1499938964844,278.8500061035156,33443.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314295649528505,1.0,0.0,0.0,3.723412990570069,3.7234373092651367,9.250724133380572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.861328125,0.0,1596.8759765625,1895.4371337890625,0.0,3694.237548828125,0.919791340827942,1.0,0.0,3.0,1.0,0.0
17855220,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7766838073730469,0.4057430624961853,0.3707101047039032,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.982020139694214,0.8335326910018921,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.897484540939331,0.6350010633468628,0.4466703534126282,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7998862862586975,0.4432786405086517,0.4254316091537475,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6207731366157532,0.2021483480930328,0.9418348073959352,284.901611328125,284.95001220703125,299.9079895019531,292.9915771484375,297.88006591796875,297.166259765625,284.90283203125,1.0,0.7124961614608765,0.3492271304130554,0.3492271304130554,1.0,1.0,-3.624886751174927,0.9419903755187988,2.682896375656128,0.1271666139364242,0.8635148406028748,0.8635148406028748,0.0,271.731201171875,273.0,61643.671875,0.0,4399.6181640625,1.0,278.8574523925781,282.93914794921875,296.0084228515625,299.9914855957031,293.1499938964844,293.1499938964844,279.1499938964844,38677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385229349136353,1.0,0.0,0.0,3.607990741729736,3.6080150604248047,8.686086516718206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.65234375,0.0,1506.7315673828125,1895.4371337890625,0.0,3759.00537109375,0.8980817794799805,1.0,0.0,3.0,1.0,0.0
17855280,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7766838073730469,0.4057430624961853,0.3707101047039032,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.982020139694214,0.8335326910018921,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.897484540939331,0.6350010633468628,0.4466703534126282,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7998862862586975,0.4432786405086517,0.4254316091537475,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6207731366157532,0.2021483480930328,0.9418348073959352,284.901611328125,284.95001220703125,299.9079895019531,292.9915771484375,297.88006591796875,297.166259765625,284.90283203125,1.0,0.7124961614608765,0.3492271304130554,0.3492271304130554,1.0,1.0,-3.624886751174927,0.9419903755187988,2.682896375656128,0.1271666139364242,0.8635148406028748,0.8635148406028748,0.0,271.731201171875,273.0,61643.671875,0.0,4399.6181640625,1.0,278.8574523925781,282.93914794921875,296.0084228515625,299.9914855957031,293.1499938964844,293.1499938964844,279.1499938964844,38677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385229349136353,1.0,0.0,0.0,3.607990741729736,3.6080150604248047,8.686086516718206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.65234375,0.0,1506.7315673828125,1895.4371337890625,0.0,3759.00537109375,0.8980817794799805,1.0,0.0,3.0,1.0,0.0
17855340,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.776404857635498,0.4057931900024414,0.370505154132843,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.9822741150856018,0.8339540362358093,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8982118964195251,0.6371502876281738,0.4479508996009826,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7999558448791504,0.4438331723213196,0.4257546663284302,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6206790208816528,0.2022746056318283,0.9418638944625854,285.0052795410156,284.95001220703125,299.9046630859375,293.0189819335937,297.8802490234375,297.1689758300781,285.0045166015625,1.0,0.7129905819892883,0.3487730324268341,0.3487730324268341,1.0,1.0,-3.6271023750305176,0.9412111043930054,2.6858911514282227,0.1259144693613052,0.9568912982940674,0.9568912982940674,0.0,272.0257873535156,276.0,61020.67578125,0.0,4407.5029296875,1.0,279.1420593261719,283.0635986328125,295.9935607910156,299.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33461.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298059344291688,1.0,0.0,0.0,3.719938278198242,3.719962596893311,9.233466471414432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.9521484375,0.0,1593.025634765625,1895.4371337890625,0.0,3679.362060546875,0.919313907623291,1.0,0.0,3.0,1.0,0.0
17855400,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.776404857635498,0.4057931900024414,0.370505154132843,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.9822741150856018,0.8339540362358093,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8982118964195251,0.6371502876281738,0.4479508996009826,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7999558448791504,0.4438331723213196,0.4257546663284302,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6206790208816528,0.2022746056318283,0.9418638944625854,285.0052795410156,284.95001220703125,299.9046630859375,293.0189819335937,297.8802490234375,297.1689758300781,285.0045166015625,1.0,0.7129905819892883,0.3487730324268341,0.3487730324268341,1.0,1.0,-3.6271023750305176,0.9412111043930054,2.6858911514282227,0.1259144693613052,0.9568912982940674,0.9568912982940674,0.0,272.0257873535156,276.0,61020.67578125,0.0,4407.5029296875,1.0,279.1420593261719,283.0635986328125,295.9935607910156,299.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33461.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298059344291688,1.0,0.0,0.0,3.719938278198242,3.719962596893311,9.233466471414432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.9521484375,0.0,1593.025634765625,1895.4371337890625,0.0,3679.362060546875,0.919313907623291,1.0,0.0,3.0,1.0,0.0
