time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7750418186187744,0.4047930836677551,0.369927704334259,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.980728805065155,0.8369802832603455,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.897696316242218,0.6380269527435303,0.4488258957862854,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7990146279335022,0.4436336457729339,0.4258352220058441,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6199149489402771,0.2020318657159805,0.9416526556015016,284.9044189453125,284.95001220703125,299.89910888671875,293.0436706542969,297.87457275390625,297.1641845703125,284.9058837890625,1.0,0.714239239692688,0.3484404683113098,0.3484404683113098,1.0,1.0,-3.6309468746185294,0.9413039088249208,2.689642906188965,0.1253025531768798,0.8674512505531311,0.8674512505531311,0.0,273.5712280273437,264.0,61854.67578125,0.0,4427.5849609375,1.0,278.8575439453125,282.9415283203125,296.063232421875,300.0595092773437,293.1499938964844,293.1499938964844,279.1499938964844,38435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374274015426636,1.0,0.0,0.0,3.618032217025757,3.618056297302246,8.734501761864522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9482421875,0.0,1515.9537353515625,1895.4371337890625,0.0,3749.02685546875,0.9001302719116211,1.0,0.0,3.0,1.0,0.0
17855520,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7750418186187744,0.4047930836677551,0.369927704334259,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.980728805065155,0.8369802832603455,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.897696316242218,0.6380269527435303,0.4488258957862854,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7990146279335022,0.4436336457729339,0.4258352220058441,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6199149489402771,0.2020318657159805,0.9416526556015016,284.9044189453125,284.95001220703125,299.89910888671875,293.0436706542969,297.87457275390625,297.1641845703125,284.9058837890625,1.0,0.714239239692688,0.3484404683113098,0.3484404683113098,1.0,1.0,-3.6309468746185294,0.9413039088249208,2.689642906188965,0.1253025531768798,0.8674512505531311,0.8674512505531311,0.0,273.5712280273437,264.0,61854.67578125,0.0,4427.5849609375,1.0,278.8575439453125,282.9415283203125,296.063232421875,300.0595092773437,293.1499938964844,293.1499938964844,279.1499938964844,38435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374274015426636,1.0,0.0,0.0,3.618032217025757,3.618056297302246,8.734501761864522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9482421875,0.0,1515.9537353515625,1895.4371337890625,0.0,3749.02685546875,0.9001302719116211,1.0,0.0,3.0,1.0,0.0
17855580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7769794464111328,0.4047375023365021,0.3695242702960968,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.980735719203949,0.8299359083175659,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9010387063026428,0.639969527721405,0.4498872458934784,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8014026880264282,0.4440750181674957,0.4259429275989532,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.621371328830719,0.2020392417907714,0.9406078457832336,285.0008850097656,284.95001220703125,299.8910522460937,293.0653381347656,297.87237548828125,297.1654968261719,284.9996643066406,1.0,0.7110695838928223,0.3481079339981079,0.3481079339981079,1.0,1.0,-3.622157096862793,0.9375169277191162,2.6846401691436768,0.1238300204277038,0.9562255144119264,0.9562255144119264,0.0,270.0323181152344,267.0,61098.453125,0.0,4381.69384765625,1.0,279.14215087890625,283.0610656738281,296.042236328125,299.9257202148437,293.1499938964844,293.1499938964844,278.8500061035156,33565.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292871356010436,1.0,0.0,0.0,3.727597713470459,3.7276220321655273,9.271528824683628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4501953125,0.0,1602.6259765625,1895.4371337890625,0.0,3674.60498046875,0.921049416065216,1.0,0.0,3.0,1.0,0.0
17855640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7769794464111328,0.4047375023365021,0.3695242702960968,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.980735719203949,0.8299359083175659,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9010387063026428,0.639969527721405,0.4498872458934784,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8014026880264282,0.4440750181674957,0.4259429275989532,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.621371328830719,0.2020392417907714,0.9406078457832336,285.0008850097656,284.95001220703125,299.8910522460937,293.0653381347656,297.87237548828125,297.1654968261719,284.9996643066406,1.0,0.7110695838928223,0.3481079339981079,0.3481079339981079,1.0,1.0,-3.622157096862793,0.9375169277191162,2.6846401691436768,0.1238300204277038,0.9562255144119264,0.9562255144119264,0.0,270.0323181152344,267.0,61098.453125,0.0,4381.69384765625,1.0,279.14215087890625,283.0610656738281,296.042236328125,299.9257202148437,293.1499938964844,293.1499938964844,278.8500061035156,33565.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292871356010436,1.0,0.0,0.0,3.727597713470459,3.7276220321655273,9.271528824683628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4501953125,0.0,1602.6259765625,1895.4371337890625,0.0,3674.60498046875,0.921049416065216,1.0,0.0,3.0,1.0,0.0
17855700,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7774845957756042,0.404275506734848,0.3693338632583618,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.980554223060608,0.8279229998588562,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.90213143825531,0.640379011631012,0.4503819942474365,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8021244406700134,0.4439966380596161,0.4260278344154358,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6218212842941284,0.2019629031419754,0.9404653310775756,284.8739318847656,284.95001220703125,299.88604736328125,293.074951171875,297.86920166015625,297.1636657714844,284.87237548828125,1.0,0.7105469107627869,0.3479416668415069,0.3479416668415069,1.0,1.0,-3.6200203895568848,0.9363296627998352,2.6836907863616943,0.1230281963944435,0.867221474647522,0.867221474647522,0.0,269.0320739746094,267.0,62029.68359375,0.0,4369.7255859375,1.0,278.8959655761719,282.9178466796875,296.10418701171875,300.15301513671875,293.1499938964844,293.1499938964844,278.8500061035156,37770.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350360631942748,1.0,0.0,0.0,3.690965175628662,3.6909899711608887,9.090195476346708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0615234375,0.0,1592.621826171875,1895.4371337890625,0.0,3727.2138671875,0.9136056303977966,1.0,0.0,3.0,1.0,0.0
17855760,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7771543264389038,0.4036816954612732,0.3687924444675445,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.9800847172737122,0.827743649482727,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9023193717002868,0.6406615376472473,0.4505575001239776,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8020642995834351,0.4437948167324066,0.4258423447608948,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6217276453971863,0.2018061429262161,0.9398159384727478,284.9010925292969,284.95001220703125,299.8803405761719,293.0837097167969,297.8650817871094,297.16070556640625,284.9025573730469,1.0,0.7103024125099182,0.3477741181850433,0.3477741181850433,1.0,1.0,-3.618358373641968,0.9352797269821168,2.6830787658691406,0.1223777681589126,0.8637673854827881,0.8637673854827881,0.0,268.8752136230469,270.0,61751.9609375,0.0,4364.2568359375,1.0,278.8573303222656,282.9432678222656,296.1020812988281,300.096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38788.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366016387939452,1.0,0.0,0.0,3.610404968261719,3.610429286956787,8.697714406480372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.775390625,0.0,1510.197998046875,1895.4371337890625,0.0,3741.499267578125,0.8987947702407837,1.0,0.0,3.0,1.0,0.0
17855820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7768280506134033,0.4036617577075958,0.3685252368450165,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.9802672266960144,0.828167200088501,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9029055833816528,0.6425246000289917,0.4516408443450928,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8020676970481873,0.4442439079284668,0.4260655343532562,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6216389536857605,0.2019378989934921,0.9398750066757202,285.004150390625,284.95001220703125,299.8667297363281,293.09844970703125,297.8626403808594,297.1631164550781,285.00341796875,1.0,0.7107381224632263,0.3474390506744385,0.3474390506744385,1.0,1.0,-3.620180368423462,0.9347633719444276,2.6854169368743896,0.121421068906784,0.9562239050865172,0.9562239050865172,0.0,269.14727783203125,273.0,61100.859375,0.0,4370.8984375,1.0,279.14208984375,283.0671081542969,296.074951171875,299.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,33520.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282657504081726,1.0,0.0,0.0,3.7215075492858887,3.721531867980957,9.241257998837682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.9423828125,0.0,1595.2767333984375,1895.4371337890625,0.0,3665.23486328125,0.9197031259536744,1.0,0.0,3.0,1.0,0.0
17855880,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7768280506134033,0.4036617577075958,0.3685252368450165,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.9802672266960144,0.828167200088501,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9029055833816528,0.6425246000289917,0.4516408443450928,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8020676970481873,0.4442439079284668,0.4260655343532562,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6216389536857605,0.2019378989934921,0.9398750066757202,285.004150390625,284.95001220703125,299.8667297363281,293.09844970703125,297.8626403808594,297.1631164550781,285.00341796875,1.0,0.7107381224632263,0.3474390506744385,0.3474390506744385,1.0,1.0,-3.620180368423462,0.9347633719444276,2.6854169368743896,0.121421068906784,0.9562239050865172,0.9562239050865172,0.0,269.14727783203125,273.0,61100.859375,0.0,4370.8984375,1.0,279.14208984375,283.0671081542969,296.074951171875,299.9572448730469,293.1499938964844,293.1499938964844,278.8500061035156,33520.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282657504081726,1.0,0.0,0.0,3.7215075492858887,3.721531867980957,9.241257998837682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.9423828125,0.0,1595.2767333984375,1895.4371337890625,0.0,3665.23486328125,0.9197031259536744,1.0,0.0,3.0,1.0,0.0
17855940,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7753973007202148,0.402593582868576,0.3678863942623138,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.9786396622657776,0.8312360048294067,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.902207851409912,0.643069326877594,0.4522957503795624,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8010373711585999,0.4439310729503631,0.4260429143905639,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.620864987373352,0.2016970217227935,0.9396751523017884,284.904296875,284.95001220703125,299.8500061035156,293.1093444824219,297.8540344238281,297.15826416015625,284.905517578125,1.0,0.7119340896606445,0.3471039831638336,0.3471039831638336,1.0,1.0,-3.623626947402954,0.9347383975982666,2.6888885498046875,0.120725430548191,0.8667857646942139,0.8667857646942139,0.0,270.6795959472656,276.0,61889.27734375,0.0,4389.74560546875,1.0,278.8573913574219,282.9461669921875,296.1305847167969,300.1340637207031,293.1499938964844,293.1499938964844,279.1499938964844,38502.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362085461616516,1.0,0.0,0.0,3.616279363632202,3.6163034439086914,8.72604061896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.1083984375,0.0,1514.528564453125,1895.4371337890625,0.0,3737.914306640625,0.8997926115989685,1.0,0.0,3.0,1.0,0.0
17856000,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7753973007202148,0.402593582868576,0.3678863942623138,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.9786396622657776,0.8312360048294067,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.902207851409912,0.643069326877594,0.4522957503795624,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8010373711585999,0.4439310729503631,0.4260429143905639,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.620864987373352,0.2016970217227935,0.9396751523017884,284.904296875,284.95001220703125,299.8500061035156,293.1093444824219,297.8540344238281,297.15826416015625,284.905517578125,1.0,0.7119340896606445,0.3471039831638336,0.3471039831638336,1.0,1.0,-3.623626947402954,0.9347383975982666,2.6888885498046875,0.120725430548191,0.8667857646942139,0.8667857646942139,0.0,270.6795959472656,276.0,61889.27734375,0.0,4389.74560546875,1.0,278.8573913574219,282.9461669921875,296.1305847167969,300.1340637207031,293.1499938964844,293.1499938964844,279.1499938964844,38502.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362085461616516,1.0,0.0,0.0,3.616279363632202,3.6163034439086914,8.72604061896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.1083984375,0.0,1514.528564453125,1895.4371337890625,0.0,3737.914306640625,0.8997926115989685,1.0,0.0,3.0,1.0,0.0
17856060,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7740351557731628,0.4025067090988159,0.3676223754882812,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.9777979254722596,0.8349636793136597,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9014943838119508,0.6447162628173828,0.4532791674137115,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7999480366706848,0.4443034827709198,0.4262579679489136,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6199589967727661,0.2017161101102829,0.939591944217682,285.0072326660156,284.95001220703125,299.8315124511719,293.1181640625,297.8495788574219,297.1596069335937,285.0064392089844,1.0,0.7135820388793945,0.3467232584953308,0.3467232584953308,1.0,1.0,-3.629129409790039,0.9352038502693176,2.693925619125366,0.1199425980448722,0.9612630605697632,0.9612630605697632,0.0,272.60211181640625,264.0,61274.62109375,0.0,4416.66552734375,1.0,279.14215087890625,283.0692443847656,296.0974426269531,299.991943359375,293.1499938964844,293.1499938964844,278.8500061035156,33396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285063743591307,1.0,0.0,0.0,3.73024845123291,3.7302727699279785,9.28471934003028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0302734375,0.0,1604.3858642578125,1895.4371337890625,0.0,3667.44287109375,0.9215840101242064,1.0,0.0,3.0,1.0,0.0
17856120,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7740351557731628,0.4025067090988159,0.3676223754882812,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.9777979254722596,0.8349636793136597,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9014943838119508,0.6447162628173828,0.4532791674137115,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7999480366706848,0.4443034827709198,0.4262579679489136,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6199589967727661,0.2017161101102829,0.939591944217682,285.0072326660156,284.95001220703125,299.8315124511719,293.1181640625,297.8495788574219,297.1596069335937,285.0064392089844,1.0,0.7135820388793945,0.3467232584953308,0.3467232584953308,1.0,1.0,-3.629129409790039,0.9352038502693176,2.693925619125366,0.1199425980448722,0.9612630605697632,0.9612630605697632,0.0,272.60211181640625,264.0,61274.62109375,0.0,4416.66552734375,1.0,279.14215087890625,283.0692443847656,296.0974426269531,299.991943359375,293.1499938964844,293.1499938964844,278.8500061035156,33396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285063743591307,1.0,0.0,0.0,3.73024845123291,3.7302727699279785,9.28471934003028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0302734375,0.0,1604.3858642578125,1895.4371337890625,0.0,3667.44287109375,0.9215840101242064,1.0,0.0,3.0,1.0,0.0
17856180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.775137186050415,0.4013106822967529,0.3667454421520233,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.9759681820869446,0.8294788599014282,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9037886261940002,0.6449581384658813,0.4536353647708893,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8015742301940918,0.4438502788543701,0.4259743690490722,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6209257245063782,0.2013120502233505,0.937975823879242,284.8977966308594,284.95001220703125,299.8127136230469,293.1268310546875,297.8387756347656,297.1532592773437,284.89874267578125,1.0,0.7106134295463562,0.346342533826828,0.346342533826828,1.0,1.0,-3.619650602340698,0.931056797504425,2.688593864440918,0.1183418557047844,0.8643642067909241,0.8643642067909241,0.0,269.73443603515625,267.0,61904.0078125,0.0,4373.08984375,1.0,278.8573303222656,282.9421691894531,296.1478576660156,300.1581115722656,293.1499938964844,293.1499938964844,279.1499938964844,38748.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936465620994568,1.0,0.0,0.0,3.620617389678955,3.620641708374024,8.746988555685675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.7568359375,0.0,1521.1220703125,1895.4371337890625,0.0,3740.259033203125,0.9008471369743348,1.0,0.0,3.0,1.0,0.0
17856240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.775137186050415,0.4013106822967529,0.3667454421520233,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.9759681820869446,0.8294788599014282,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9037886261940002,0.6449581384658813,0.4536353647708893,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8015742301940918,0.4438502788543701,0.4259743690490722,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6209257245063782,0.2013120502233505,0.937975823879242,284.8977966308594,284.95001220703125,299.8127136230469,293.1268310546875,297.8387756347656,297.1532592773437,284.89874267578125,1.0,0.7106134295463562,0.346342533826828,0.346342533826828,1.0,1.0,-3.619650602340698,0.931056797504425,2.688593864440918,0.1183418557047844,0.8643642067909241,0.8643642067909241,0.0,269.73443603515625,267.0,61904.0078125,0.0,4373.08984375,1.0,278.8573303222656,282.9421691894531,296.1478576660156,300.1581115722656,293.1499938964844,293.1499938964844,279.1499938964844,38748.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936465620994568,1.0,0.0,0.0,3.620617389678955,3.620641708374024,8.746988555685675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.7568359375,0.0,1521.1220703125,1895.4371337890625,0.0,3740.259033203125,0.9008471369743348,1.0,0.0,3.0,1.0,0.0
17856300,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7752757668495178,0.4011580646038055,0.3663247227668762,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.9759613275527954,0.828090250492096,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9044528603553772,0.6456027626991272,0.453828752040863,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8019333481788635,0.443922221660614,0.4258176386356354,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6210713982582092,0.2012593448162078,0.9370946884155272,285.010986328125,284.95001220703125,299.8031921386719,293.1311340332031,297.835693359375,297.1531066894531,285.01202392578125,1.0,0.7100714445114136,0.3461521565914154,0.3461521565914154,1.0,1.0,-3.6164393424987793,0.9294695854187012,2.686969757080078,0.1172791495919227,0.9418430924415588,0.9418430924415588,0.0,268.9539794921875,267.0,60999.8671875,0.0,4359.58984375,1.0,279.1009216308594,283.07391357421875,296.0985412597656,299.9444274902344,293.1499938964844,293.1499938964844,279.1499938964844,34337.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302996397018432,1.0,0.0,0.0,3.66378116607666,3.6638050079345694,8.956789088188088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.7880859375,0.0,1536.0711669921875,1895.4371337890625,0.0,3683.887451171875,0.908744752407074,1.0,0.0,3.0,1.0,0.0
17856360,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7755183577537537,0.4011583030223846,0.3662964105606079,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.9760876893997192,0.827262282371521,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9051439166069032,0.6463810205459595,0.454358696937561,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8023104071617126,0.4441309869289398,0.4259760677814483,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6212843060493469,0.2013309001922607,0.9371653199195862,284.9999389648437,284.95001220703125,299.79364013671875,293.1354064941406,297.8339233398437,297.154541015625,284.998779296875,1.0,0.7099246978759766,0.3460077941417694,0.3460077941417694,1.0,1.0,-3.6163177490234375,0.9289600849151612,2.6873576641082764,0.1167611852288246,0.9534804821014404,0.9534804821014404,0.0,268.5792236328125,270.0,61131.66796875,0.0,4356.955078125,1.0,279.14306640625,283.0673217773437,296.1102905273437,299.9989013671875,293.1499938964844,293.1499938964844,278.8500061035156,33620.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279320240020752,1.0,0.0,0.0,3.724622249603272,3.72464656829834,9.256733619622536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.5810546875,0.0,1599.6185302734375,1895.4371337890625,0.0,3662.17138671875,0.9202131628990172,1.0,0.0,3.0,1.0,0.0
17856420,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7745230197906494,0.4000161290168762,0.3655598759651184,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.9745307564735411,0.8287347555160522,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.904837429523468,0.6465491056442261,0.4547311067581177,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8017110824584961,0.4436937868595123,0.4258043766021728,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.620822548866272,0.2010649442672729,0.9366468787193298,284.9029235839844,284.95001220703125,299.7742919921875,293.143798828125,297.8248596191406,297.14996337890625,284.9041442871094,1.0,0.7103644609451294,0.3457190692424774,0.3457190692424774,1.0,1.0,-3.616821765899658,0.9281831979751588,2.688638687133789,0.1159282922744751,0.8639082312583923,0.8639082312583923,0.0,269.25885009765625,273.0,61837.16796875,0.0,4362.525390625,1.0,278.8574523925781,282.95050048828125,296.1622314453125,300.1643981933594,293.1499938964844,293.1499938964844,279.1499938964844,38674.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353246688842772,1.0,0.0,0.0,3.609350919723511,3.609375,8.692636583873536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9208984375,0.0,1508.2042236328125,1895.4371337890625,0.0,3729.848388671875,0.8984002470970154,1.0,0.0,3.0,1.0,0.0
17856480,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7745230197906494,0.4000161290168762,0.3655598759651184,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.9745307564735411,0.8287347555160522,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.904837429523468,0.6465491056442261,0.4547311067581177,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8017110824584961,0.4436937868595123,0.4258043766021728,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.620822548866272,0.2010649442672729,0.9366468787193298,284.9029235839844,284.95001220703125,299.7742919921875,293.143798828125,297.8248596191406,297.14996337890625,284.9041442871094,1.0,0.7103644609451294,0.3457190692424774,0.3457190692424774,1.0,1.0,-3.616821765899658,0.9281831979751588,2.688638687133789,0.1159282922744751,0.8639082312583923,0.8639082312583923,0.0,269.25885009765625,273.0,61837.16796875,0.0,4362.525390625,1.0,278.8574523925781,282.95050048828125,296.1622314453125,300.1643981933594,293.1499938964844,293.1499938964844,279.1499938964844,38674.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353246688842772,1.0,0.0,0.0,3.609350919723511,3.609375,8.692636583873536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.9208984375,0.0,1508.2042236328125,1895.4371337890625,0.0,3729.848388671875,0.8984002470970154,1.0,0.0,3.0,1.0,0.0
17856540,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7734339237213135,0.3998606503009796,0.365220844745636,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.9737498760223388,0.8314176797866821,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9043222069740297,0.647861659526825,0.4554646909236908,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8008838295936584,0.4439549744129181,0.4258977174758911,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6201514601707458,0.2010963410139084,0.9365076422691344,285.0054016113281,284.95001220703125,299.7547302246094,293.15203857421875,297.8204345703125,297.1514587402344,285.0046081542969,1.0,0.7115257978439331,0.3454303741455078,0.3454303741455078,1.0,1.0,-3.620461940765381,0.9283685088157654,2.6920933723449707,0.1152527779340744,0.9570261240005492,0.9570261240005492,0.0,270.6204833984375,261.0,61197.55859375,0.0,4380.83056640625,1.0,279.14208984375,283.0736389160156,296.1292724609375,300.0196533203125,293.1499938964844,293.1499938964844,278.8500061035156,33472.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92718768119812,1.0,0.0,0.0,3.721269607543945,3.7212939262390137,9.240076224159566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.0986328125,0.0,1594.630615234375,1895.4371337890625,0.0,3655.33642578125,0.919614553451538,1.0,0.0,3.0,1.0,0.0
17856600,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7734339237213135,0.3998606503009796,0.365220844745636,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.9737498760223388,0.8314176797866821,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9043222069740297,0.647861659526825,0.4554646909236908,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8008838295936584,0.4439549744129181,0.4258977174758911,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6201514601707458,0.2010963410139084,0.9365076422691344,285.0054016113281,284.95001220703125,299.7547302246094,293.15203857421875,297.8204345703125,297.1514587402344,285.0046081542969,1.0,0.7115257978439331,0.3454303741455078,0.3454303741455078,1.0,1.0,-3.620461940765381,0.9283685088157654,2.6920933723449707,0.1152527779340744,0.9570261240005492,0.9570261240005492,0.0,270.6204833984375,261.0,61197.55859375,0.0,4380.83056640625,1.0,279.14208984375,283.0736389160156,296.1292724609375,300.0196533203125,293.1499938964844,293.1499938964844,278.8500061035156,33472.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92718768119812,1.0,0.0,0.0,3.721269607543945,3.7212939262390137,9.240076224159566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.0986328125,0.0,1594.630615234375,1895.4371337890625,0.0,3655.33642578125,0.919614553451538,1.0,0.0,3.0,1.0,0.0
17856660,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7747041583061218,0.3986094892024994,0.3642776310443878,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.9719520211219788,0.8252577781677246,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9068029522895812,0.6477826237678528,0.4555892050266266,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8026703000068665,0.4433969259262085,0.4255006909370422,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6212934255599976,0.2007182836532592,0.9349375367164612,284.89849853515625,284.95001220703125,299.73492431640625,293.1600952148437,297.8100280761719,297.1459350585937,284.8994140625,1.0,0.7082366347312927,0.3450765013694763,0.3450765013694763,1.0,1.0,-3.60973072052002,0.923941433429718,2.6857893466949463,0.1136287525296211,0.8614490628242493,0.8614490628242493,0.0,267.4051513671875,264.0,61791.46484375,0.0,4331.91064453125,1.0,278.857421875,282.94940185546875,296.1797790527344,300.18359375,293.1499938964844,293.1499938964844,279.1499938964844,38806.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934891939163208,1.0,0.0,0.0,3.607757806777954,3.6077818870544434,8.684963859195705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.04296875,0.0,1507.4366455078125,1895.4371337890625,0.0,3725.897705078125,0.8980568051338196,1.0,0.0,3.0,1.0,0.0
17856720,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7747041583061218,0.3986094892024994,0.3642776310443878,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.9719520211219788,0.8252577781677246,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9068029522895812,0.6477826237678528,0.4555892050266266,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8026703000068665,0.4433969259262085,0.4255006909370422,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6212934255599976,0.2007182836532592,0.9349375367164612,284.89849853515625,284.95001220703125,299.73492431640625,293.1600952148437,297.8100280761719,297.1459350585937,284.8994140625,1.0,0.7082366347312927,0.3450765013694763,0.3450765013694763,1.0,1.0,-3.60973072052002,0.923941433429718,2.6857893466949463,0.1136287525296211,0.8614490628242493,0.8614490628242493,0.0,267.4051513671875,264.0,61791.46484375,0.0,4331.91064453125,1.0,278.857421875,282.94940185546875,296.1797790527344,300.18359375,293.1499938964844,293.1499938964844,279.1499938964844,38806.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934891939163208,1.0,0.0,0.0,3.607757806777954,3.6077818870544434,8.684963859195705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.04296875,0.0,1507.4366455078125,1895.4371337890625,0.0,3725.897705078125,0.8980568051338196,1.0,0.0,3.0,1.0,0.0
17856780,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7751855254173279,0.3983858823776245,0.3637734055519104,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.9720481038093568,0.822605550289154,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9082270860671996,0.6488920450210571,0.4560964703559875,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8034905791282654,0.4435667097568512,0.4254006743431091,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6217781901359558,0.2007605582475662,0.934221088886261,284.9989318847656,284.95001220703125,299.7149353027344,293.1679077148437,297.8051452636719,297.1474914550781,284.9981689453125,1.0,0.7073334455490112,0.3447226285934448,0.3447226285934448,1.0,1.0,-3.605538129806519,0.9215346574783324,2.6840033531188965,0.1119154468178749,0.9492958188056946,0.9492958188056946,0.0,266.0220031738281,267.0,61016.0703125,0.0,4312.1337890625,1.0,279.1420288085937,283.0733642578125,296.1431579589844,300.0250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33703.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263134002685548,1.0,0.0,0.0,3.7102558612823486,3.710279941558838,9.18546163575229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.7001953125,0.0,1583.77978515625,1895.4371337890625,0.0,3647.30419921875,0.9172738194465636,1.0,0.0,3.0,1.0,0.0
17856840,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7751855254173279,0.3983858823776245,0.3637734055519104,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.9720481038093568,0.822605550289154,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9082270860671996,0.6488920450210571,0.4560964703559875,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8034905791282654,0.4435667097568512,0.4254006743431091,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6217781901359558,0.2007605582475662,0.934221088886261,284.9989318847656,284.95001220703125,299.7149353027344,293.1679077148437,297.8051452636719,297.1474914550781,284.9981689453125,1.0,0.7073334455490112,0.3447226285934448,0.3447226285934448,1.0,1.0,-3.605538129806519,0.9215346574783324,2.6840033531188965,0.1119154468178749,0.9492958188056946,0.9492958188056946,0.0,266.0220031738281,267.0,61016.0703125,0.0,4312.1337890625,1.0,279.1420288085937,283.0733642578125,296.1431579589844,300.0250244140625,293.1499938964844,293.1499938964844,278.8500061035156,33703.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263134002685548,1.0,0.0,0.0,3.7102558612823486,3.710279941558838,9.18546163575229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.7001953125,0.0,1583.77978515625,1895.4371337890625,0.0,3647.30419921875,0.9172738194465636,1.0,0.0,3.0,1.0,0.0
17856900,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7750182747840881,0.3978506326675415,0.3635498285293579,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.9714094400405884,0.8226237297058105,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9083988666534424,0.6488959789276123,0.4563430547714233,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8034855127334595,0.4433580935001373,0.4254022538661957,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6217958331108093,0.2006876617670059,0.9343252182006836,284.875732421875,284.95001220703125,299.7048645019531,293.1717529296875,297.8011779785156,297.1462097167969,284.8743591308594,1.0,0.7073947191238403,0.3445456922054291,0.3445456922054291,1.0,1.0,-3.605715751647949,0.9210195541381836,2.6846961975097656,0.111386127769947,0.8628822565078735,0.8628822565078735,0.0,266.0399169921875,267.0,61952.609375,0.0,4312.72607421875,1.0,278.8963928222656,282.9329528808594,296.2000732421875,300.2475280761719,293.1499938964844,293.1499938964844,278.8500061035156,37863.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320033192634584,1.0,0.0,0.0,3.6726088523864746,3.672633409500122,9.000002592074452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.978515625,0.0,1572.498779296875,1895.4371337890625,0.0,3699.48974609375,0.9095630645751952,1.0,0.0,3.0,1.0,0.0
17856960,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7742072343826294,0.3971890211105346,0.3629692494869232,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.9704415798187256,0.8238538503646851,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9078353643417358,0.6487512588500977,0.456247478723526,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8028895258903503,0.4430206418037414,0.4251158833503723,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6213805079460144,0.2005132883787155,0.93375825881958,284.9042053222656,284.95001220703125,299.6947631835937,293.175537109375,297.7964782714844,297.1436767578125,284.9056091308594,1.0,0.707626461982727,0.3444528877735138,0.3444528877735138,1.0,1.0,-3.605355501174927,0.9205935001373292,2.6847620010375977,0.1110552176833152,0.8612607717514038,0.8612607717514038,0.0,266.56549072265625,270.0,61696.37890625,0.0,4314.99658203125,1.0,278.8574523925781,282.958984375,296.1937866210937,300.1878967285156,293.1499938964844,293.1499938964844,279.1499938964844,38734.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933596968650818,1.0,0.0,0.0,3.593628168106079,3.5936522483825684,8.617068942839978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.05859375,0.0,1491.4937744140625,1895.4371337890625,0.0,3714.066650390625,0.8950636982917786,1.0,0.0,3.0,1.0,0.0
17857020,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7731103897094727,0.3969624638557434,0.3625741899013519,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.9695721864700316,0.8264154195785522,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9071903228759766,0.6497663259506226,0.456769049167633,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8020275831222534,0.4431677162647247,0.4251022338867187,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6207466721534729,0.2005550563335418,0.9336681962013244,285.0044860839844,284.95001220703125,299.6744384765625,293.1828918457031,297.7922668457031,297.1453857421875,285.00372314453125,1.0,0.7086830735206604,0.3442672193050384,0.3442672193050384,1.0,1.0,-3.608457326889038,0.9209455251693726,2.687511682510376,0.1106547936797142,0.9529048800468444,0.9529048800468444,0.0,267.8397216796875,273.0,61073.42578125,0.0,4331.212890625,1.0,279.1419677734375,283.0798034667969,296.1601867675781,300.0433959960937,293.1499938964844,293.1499938964844,278.8500061035156,33464.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925465166568756,1.0,0.0,0.0,3.707777261734009,3.707801580429077,9.17319425752794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.650390625,0.0,1579.1346435546875,1895.4371337890625,0.0,3639.50634765625,0.9165670275688172,1.0,0.0,3.0,1.0,0.0
17857080,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7731103897094727,0.3969624638557434,0.3625741899013519,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.9695721864700316,0.8264154195785522,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9071903228759766,0.6497663259506226,0.456769049167633,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8020275831222534,0.4431677162647247,0.4251022338867187,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6207466721534729,0.2005550563335418,0.9336681962013244,285.0044860839844,284.95001220703125,299.6744384765625,293.1828918457031,297.7922668457031,297.1453857421875,285.00372314453125,1.0,0.7086830735206604,0.3442672193050384,0.3442672193050384,1.0,1.0,-3.608457326889038,0.9209455251693726,2.687511682510376,0.1106547936797142,0.9529048800468444,0.9529048800468444,0.0,267.8397216796875,273.0,61073.42578125,0.0,4331.212890625,1.0,279.1419677734375,283.0798034667969,296.1601867675781,300.0433959960937,293.1499938964844,293.1499938964844,278.8500061035156,33464.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925465166568756,1.0,0.0,0.0,3.707777261734009,3.707801580429077,9.17319425752794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.650390625,0.0,1579.1346435546875,1895.4371337890625,0.0,3639.50634765625,0.9165670275688172,1.0,0.0,3.0,1.0,0.0
17857140,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7711127996444702,0.3956994712352752,0.3617734014987945,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.9669322967529296,0.8309400081634521,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.905480980873108,0.6494600176811218,0.4568582475185394,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8003426790237427,0.4425483047962188,0.4248145520687103,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6195359230041504,0.200197696685791,0.933079957962036,284.9054870605469,284.95001220703125,299.65399169921875,293.19000244140625,297.7834777832031,297.1410217285156,284.9066467285156,1.0,0.7101894021034241,0.3440815806388855,0.3440815806388855,1.0,1.0,-3.611994504928589,0.9214237332344056,2.690570831298828,0.110415443778038,0.8645579218864441,0.8645579218864441,0.0,270.01806640625,261.0,61861.19140625,0.0,4354.19677734375,1.0,278.8575134277344,282.95977783203125,296.21112060546875,300.2147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38465.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333840608596802,1.0,0.0,0.0,3.602828025817871,3.6028521060943604,8.661245374241844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.400390625,0.0,1499.5264892578125,1895.4371337890625,0.0,3712.120361328125,0.8967851996421814,1.0,0.0,3.0,1.0,0.0
17857200,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7711127996444702,0.3956994712352752,0.3617734014987945,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.9669322967529296,0.8309400081634521,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.905480980873108,0.6494600176811218,0.4568582475185394,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8003426790237427,0.4425483047962188,0.4248145520687103,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6195359230041504,0.200197696685791,0.933079957962036,284.9054870605469,284.95001220703125,299.65399169921875,293.19000244140625,297.7834777832031,297.1410217285156,284.9066467285156,1.0,0.7101894021034241,0.3440815806388855,0.3440815806388855,1.0,1.0,-3.611994504928589,0.9214237332344056,2.690570831298828,0.110415443778038,0.8645579218864441,0.8645579218864441,0.0,270.01806640625,261.0,61861.19140625,0.0,4354.19677734375,1.0,278.8575134277344,282.95977783203125,296.21112060546875,300.2147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38465.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333840608596802,1.0,0.0,0.0,3.602828025817871,3.6028521060943604,8.661245374241844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.400390625,0.0,1499.5264892578125,1895.4371337890625,0.0,3712.120361328125,0.8967851996421814,1.0,0.0,3.0,1.0,0.0
17857260,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7725474238395691,0.3953444063663482,0.3611370325088501,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.9658666253089904,0.8249174356460571,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9080445766448976,0.6502512097358704,0.4571260213851928,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8021630644798279,0.4425591826438904,0.4245409071445465,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6206602454185486,0.2000769674777984,0.9315693974494934,284.9980163574219,284.95001220703125,299.6334228515625,293.19683837890625,297.7773132324219,297.1412353515625,284.9967956542969,1.0,0.7070767879486084,0.3437361419200897,0.3437361419200897,1.0,1.0,-3.6021807193756104,0.9173280596733092,2.684852838516236,0.1087909489870071,0.9498281478881836,0.9498281478881836,0.0,266.9017333984375,249.0,61067.5859375,0.0,4308.53173828125,1.0,279.1420288085937,283.07623291015625,296.175048828125,300.0631103515625,293.1499938964844,293.1499938964844,278.8500061035156,33628.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255182147026062,1.0,0.0,0.0,3.711203098297119,3.711227416992188,9.190152923110873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.9775390625,0.0,1584.2890625,1895.4371337890625,0.0,3639.994140625,0.9173800945281982,1.0,0.0,3.0,1.0,0.0
