time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7725474238395691,0.3953444063663482,0.3611370325088501,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.9658666253089904,0.8249174356460571,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9080445766448976,0.6502512097358704,0.4571260213851928,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8021630644798279,0.4425591826438904,0.4245409071445465,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6206602454185486,0.2000769674777984,0.9315693974494934,284.9980163574219,284.95001220703125,299.6334228515625,293.19683837890625,297.7773132324219,297.1412353515625,284.9967956542969,1.0,0.7070767879486084,0.3437361419200897,0.3437361419200897,1.0,1.0,-3.6021807193756104,0.9173280596733092,2.684852838516236,0.1087909489870071,0.9498281478881836,0.9498281478881836,0.0,266.9017333984375,249.0,61067.5859375,0.0,4308.53173828125,1.0,279.1420288085937,283.07623291015625,296.175048828125,300.0631103515625,293.1499938964844,293.1499938964844,278.8500061035156,33628.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255182147026062,1.0,0.0,0.0,3.711203098297119,3.711227416992188,9.190152923110873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.9775390625,0.0,1584.2890625,1895.4371337890625,0.0,3639.994140625,0.9173800945281982,1.0,0.0,3.0,1.0,0.0
17857380,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7756267786026001,0.393991619348526,0.3599655330181122,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.9649622440338136,0.8126292824745178,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9129101037979126,0.6497448682785034,0.4568565785884857,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8058363199234009,0.4418165385723114,0.4238397777080536,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6231508851051331,0.1997159570455551,0.929340124130249,284.8958435058594,284.95001220703125,299.6127624511719,293.2033996582031,297.76763916015625,297.13726806640625,284.8968811035156,1.0,0.7013511061668396,0.3433907032012939,0.3433907032012939,1.0,1.0,-3.5821526050567627,0.9101110100746156,2.672041654586792,0.106238879263401,0.8530561923980713,0.8530561923980713,0.0,260.58428955078125,252.0,61446.09375,0.0,4216.322265625,1.0,278.8573608398437,282.9604187011719,296.2200012207031,300.2059020996094,293.1499938964844,293.1499938964844,279.1499938964844,39196.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325516223907472,1.0,0.0,0.0,3.577807903289795,3.577831745147705,8.541366014469531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0205078125,0.0,1477.7718505859375,1895.4371337890625,0.0,3704.507080078125,0.8918420076370239,1.0,0.0,3.0,1.0,0.0
17857440,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7756267786026001,0.393991619348526,0.3599655330181122,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.9649622440338136,0.8126292824745178,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9129101037979126,0.6497448682785034,0.4568565785884857,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8058363199234009,0.4418165385723114,0.4238397777080536,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6231508851051331,0.1997159570455551,0.929340124130249,284.8958435058594,284.95001220703125,299.6127624511719,293.2033996582031,297.76763916015625,297.13726806640625,284.8968811035156,1.0,0.7013511061668396,0.3433907032012939,0.3433907032012939,1.0,1.0,-3.5821526050567627,0.9101110100746156,2.672041654586792,0.106238879263401,0.8530561923980713,0.8530561923980713,0.0,260.58428955078125,252.0,61446.09375,0.0,4216.322265625,1.0,278.8573608398437,282.9604187011719,296.2200012207031,300.2059020996094,293.1499938964844,293.1499938964844,279.1499938964844,39196.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325516223907472,1.0,0.0,0.0,3.577807903289795,3.577831745147705,8.541366014469531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.0205078125,0.0,1477.7718505859375,1895.4371337890625,0.0,3704.507080078125,0.8918420076370239,1.0,0.0,3.0,1.0,0.0
17857500,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7764948010444641,0.3937861919403076,0.3594648540019989,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.9654216766357422,0.8088278770446777,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9144752621650696,0.6500593423843384,0.4567848742008209,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8069186210632324,0.4417688548564911,0.4235300123691559,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6239053010940552,0.1997372061014175,0.9285486340522766,285.0063781738281,284.95001220703125,299.6024169921875,293.20654296875,297.7650146484375,297.1380920410156,285.0071716308594,1.0,0.699824333190918,0.3432179987430572,0.3432179987430572,1.0,1.0,-3.5755455493927,0.9075556993484496,2.66798996925354,0.1049290895462036,0.9277048707008362,0.9277048707008362,0.0,258.6104431152344,252.0,60529.125,0.0,4186.81103515625,1.0,279.099853515625,283.0898132324219,296.1695861816406,299.9887390136719,293.1499938964844,293.1499938964844,279.1499938964844,34509.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259434938430786,1.0,0.0,0.0,3.620369672775269,3.620393037796021,8.745791433284467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.755859375,0.0,1489.39013671875,1895.4371337890625,0.0,3643.904296875,0.8992114067077637,1.0,0.0,3.0,1.0,0.0
17857560,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7773087024688721,0.3937097191810608,0.3593460917472839,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.96595960855484,0.8060702681541443,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9158809781074524,0.6505219340324402,0.457068383693695,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8078508377075195,0.4418478906154632,0.4235385060310364,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6246311664581299,0.1998883932828903,0.9288089871406556,284.99365234375,284.95001220703125,299.592041015625,293.2096252441406,297.7639465332031,297.140380859375,284.9925537109375,1.0,0.6988955140113831,0.3432249128818512,0.3432249128818512,1.0,1.0,-3.572743654251098,0.906690001487732,2.666053533554077,0.1046228632330894,0.9363040328025818,0.9363040328025818,0.0,257.283447265625,255.0,60618.73828125,0.0,4171.33154296875,1.0,279.1427001953125,283.0827331542969,296.1808776855469,300.0397644042969,293.1499938964844,293.1499938964844,278.8500061035156,33815.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232444763183594,1.0,0.0,0.0,3.678311824798584,3.678335666656494,9.027975238495856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5888671875,0.0,1548.4244384765625,1895.4371337890625,0.0,3619.069580078125,0.9099090695381165,1.0,0.0,3.0,1.0,0.0
17857620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7770936489105225,0.3924985826015472,0.3584718704223633,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.9651760458946228,0.8047643303871155,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9163835644721984,0.6500865817070007,0.4569835066795349,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8080094456672668,0.4411985278129577,0.4231005311012268,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6249620914459229,0.1998159438371658,0.92886883020401,284.9060363769531,284.95001220703125,299.5712890625,293.2155456542969,297.7587890625,297.1406555175781,284.9068298339844,1.0,0.698230504989624,0.3432387709617615,0.3432387709617615,1.0,1.0,-3.5695624351501465,0.9057646989822388,2.663797616958618,0.1044080257415771,0.8520303964614868,0.8520303964614868,0.0,256.5713806152344,258.0,61195.57421875,0.0,4158.62109375,1.0,278.85821533203125,282.9756774902344,296.2306823730469,300.1946716308594,293.1499938964844,293.1499938964844,279.1499938964844,38748.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300318956375122,1.0,0.0,0.0,3.5515146255493164,3.5515382289886475,8.416287187174021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9365234375,0.0,1446.3408203125,1895.4371337890625,0.0,3681.43359375,0.8857596516609192,1.0,0.0,3.0,1.0,0.0
17857680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7770936489105225,0.3924985826015472,0.3584718704223633,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.9651760458946228,0.8047643303871155,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9163835644721984,0.6500865817070007,0.4569835066795349,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8080094456672668,0.4411985278129577,0.4231005311012268,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6249620914459229,0.1998159438371658,0.92886883020401,284.9060363769531,284.95001220703125,299.5712890625,293.2155456542969,297.7587890625,297.1406555175781,284.9068298339844,1.0,0.698230504989624,0.3432387709617615,0.3432387709617615,1.0,1.0,-3.5695624351501465,0.9057646989822388,2.663797616958618,0.1044080257415771,0.8520303964614868,0.8520303964614868,0.0,256.5713806152344,258.0,61195.57421875,0.0,4158.62109375,1.0,278.85821533203125,282.9756774902344,296.2306823730469,300.1946716308594,293.1499938964844,293.1499938964844,279.1499938964844,38748.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300318956375122,1.0,0.0,0.0,3.5515146255493164,3.5515382289886475,8.416287187174021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9365234375,0.0,1446.3408203125,1895.4371337890625,0.0,3681.43359375,0.8857596516609192,1.0,0.0,3.0,1.0,0.0
17857740,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7764541506767273,0.392221063375473,0.3580256700515747,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.9649239182472228,0.8057138323783875,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9161866903305054,0.6507760882377625,0.4572656452655792,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8076030015945435,0.4412294030189514,0.4229637682437897,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6248518824577332,0.2000252902507782,0.9294426441192628,285.00177001953125,284.95001220703125,299.55047607421875,293.2210998535156,297.7560119628906,297.14385986328125,285.0010070800781,1.0,0.6987163424491882,0.3432525992393493,0.3432525992393493,1.0,1.0,-3.5710248947143555,0.9062580466270448,2.664766788482666,0.1044927760958671,0.9398555755615234,0.9398555755615234,0.0,257.0440979003906,261.0,60574.35546875,0.0,4165.357421875,1.0,279.14166259765625,283.0927124023437,296.1970520019531,300.0497436523437,293.1499938964844,293.1499938964844,278.8500061035156,33484.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216532707214355,1.0,0.0,0.0,3.665115356445313,3.665139198303223,8.963314144239121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0478515625,0.0,1531.1534423828125,1895.4371337890625,0.0,3604.40771484375,0.9069719314575196,1.0,0.0,3.0,1.0,0.0
17857800,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7764541506767273,0.392221063375473,0.3580256700515747,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.9649239182472228,0.8057138323783875,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9161866903305054,0.6507760882377625,0.4572656452655792,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8076030015945435,0.4412294030189514,0.4229637682437897,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6248518824577332,0.2000252902507782,0.9294426441192628,285.00177001953125,284.95001220703125,299.55047607421875,293.2210998535156,297.7560119628906,297.14385986328125,285.0010070800781,1.0,0.6987163424491882,0.3432525992393493,0.3432525992393493,1.0,1.0,-3.5710248947143555,0.9062580466270448,2.664766788482666,0.1044927760958671,0.9398555755615234,0.9398555755615234,0.0,257.0440979003906,261.0,60574.35546875,0.0,4165.357421875,1.0,279.14166259765625,283.0927124023437,296.1970520019531,300.0497436523437,293.1499938964844,293.1499938964844,278.8500061035156,33484.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216532707214355,1.0,0.0,0.0,3.665115356445313,3.665139198303223,8.963314144239121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0478515625,0.0,1531.1534423828125,1895.4371337890625,0.0,3604.40771484375,0.9069719314575196,1.0,0.0,3.0,1.0,0.0
17857860,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7746584415435791,0.3909307718276977,0.3571686744689941,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.9628384709358216,0.8092936873435974,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9145362973213196,0.6501666903495789,0.4571282863616943,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8061304688453674,0.4405119121074676,0.4225529730319977,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6239830851554871,0.1998225003480911,0.9294512867927552,284.9083557128906,284.95001220703125,299.5296936035156,293.226318359375,297.7494506835937,297.1426696777344,284.9090881347656,1.0,0.6998902559280396,0.3430341184139251,0.3430341184139251,1.0,1.0,-3.5736541748046875,0.9063835144042968,2.66727066040039,0.1040811017155647,0.8551907539367676,0.8551907539367676,0.0,258.7171325683594,264.0,61277.81640625,0.0,4182.49267578125,1.0,278.85821533203125,282.9779663085937,296.24615478515625,300.21453857421875,293.1499938964844,293.1499938964844,279.1499938964844,38446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92938631772995,1.0,0.0,0.0,3.5544917583465576,3.5545153617858887,8.430403113379725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2548828125,0.0,1447.308349609375,1895.4371337890625,0.0,3675.514892578125,0.8861528038978577,1.0,0.0,3.0,1.0,0.0
17857920,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7746584415435791,0.3909307718276977,0.3571686744689941,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.9628384709358216,0.8092936873435974,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9145362973213196,0.6501666903495789,0.4571282863616943,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8061304688453674,0.4405119121074676,0.4225529730319977,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6239830851554871,0.1998225003480911,0.9294512867927552,284.9083557128906,284.95001220703125,299.5296936035156,293.226318359375,297.7494506835937,297.1426696777344,284.9090881347656,1.0,0.6998902559280396,0.3430341184139251,0.3430341184139251,1.0,1.0,-3.5736541748046875,0.9063835144042968,2.66727066040039,0.1040811017155647,0.8551907539367676,0.8551907539367676,0.0,258.7171325683594,264.0,61277.81640625,0.0,4182.49267578125,1.0,278.85821533203125,282.9779663085937,296.24615478515625,300.21453857421875,293.1499938964844,293.1499938964844,279.1499938964844,38446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92938631772995,1.0,0.0,0.0,3.5544917583465576,3.5545153617858887,8.430403113379725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2548828125,0.0,1447.308349609375,1895.4371337890625,0.0,3675.514892578125,0.8861528038978577,1.0,0.0,3.0,1.0,0.0
17857980,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.772963285446167,0.3905596137046814,0.3566871285438537,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.96144437789917,0.8134550452232361,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9129274487495422,0.6507210731506348,0.4573438465595245,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8046150803565979,0.4404608309268951,0.4223917424678802,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6229792833328247,0.1998440772294998,0.9294740557670592,285.0033264160156,284.95001220703125,299.5089111328125,293.23114013671875,297.74468994140625,297.1437683105469,285.00250244140625,1.0,0.7014750242233276,0.342815637588501,0.342815637588501,1.0,1.0,-3.5781681537628174,0.9070621728897096,2.6711058616638184,0.1036973148584365,0.9437646865844728,0.9437646865844728,0.0,260.7323913574219,267.0,60697.0703125,0.0,4206.73583984375,1.0,279.1416931152344,283.0935363769531,296.210205078125,300.0708923339844,293.1499938964844,293.1499938964844,278.8500061035156,33360.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164146900177,1.0,0.0,0.0,3.6719391345977774,3.671962976455689,8.996720453069429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2783203125,0.0,1537.848876953125,1895.4371337890625,0.0,3604.29931640625,0.9084088802337646,1.0,0.0,3.0,1.0,0.0
17858040,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.772963285446167,0.3905596137046814,0.3566871285438537,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.96144437789917,0.8134550452232361,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9129274487495422,0.6507210731506348,0.4573438465595245,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8046150803565979,0.4404608309268951,0.4223917424678802,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6229792833328247,0.1998440772294998,0.9294740557670592,285.0033264160156,284.95001220703125,299.5089111328125,293.23114013671875,297.74468994140625,297.1437683105469,285.00250244140625,1.0,0.7014750242233276,0.342815637588501,0.342815637588501,1.0,1.0,-3.5781681537628174,0.9070621728897096,2.6711058616638184,0.1036973148584365,0.9437646865844728,0.9437646865844728,0.0,260.7323913574219,267.0,60697.0703125,0.0,4206.73583984375,1.0,279.1416931152344,283.0935363769531,296.210205078125,300.0708923339844,293.1499938964844,293.1499938964844,278.8500061035156,33360.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92164146900177,1.0,0.0,0.0,3.6719391345977774,3.671962976455689,8.996720453069429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2783203125,0.0,1537.848876953125,1895.4371337890625,0.0,3604.29931640625,0.9084088802337646,1.0,0.0,3.0,1.0,0.0
17858100,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7719928622245789,0.3899344503879547,0.3564203977584839,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.960059642791748,0.8158784508705139,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9119766354560852,0.6504524350166321,0.4574351906776428,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8037484288215637,0.4401262402534485,0.4223175644874573,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6224080920219421,0.1997061520814895,0.9295439720153807,284.87994384765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7412414550781,297.1428527832031,284.8787841796875,1.0,0.7023939490318298,0.3427064120769501,0.3427064120769501,1.0,1.0,-3.5808703899383545,0.9075334668159484,2.673336982727051,0.1036065593361854,0.8585619926452637,0.8585619926452637,0.0,261.91827392578125,267.0,61646.375,0.0,4221.142578125,1.0,278.897705078125,282.9527282714844,296.2659606933594,300.2943725585937,293.1499938964844,293.1499938964844,278.8500061035156,37670.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927789866924286,1.0,0.0,0.0,3.637812376022339,3.6378366947174072,8.830268711790268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.55078125,0.0,1532.107177734375,1895.4371337890625,0.0,3660.866455078125,0.9015757441520692,1.0,0.0,3.0,1.0,0.0
17858160,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7705270648002625,0.3891873657703399,0.3557950556278229,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.9583850502967834,0.8190558552742004,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9104601740837096,0.6500238180160522,0.4571706652641296,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8024396300315857,0.439667671918869,0.4219487607479095,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6214856505393982,0.1994538009166717,0.9288139939308168,284.9069519042969,284.95001220703125,299.4881591796875,293.235595703125,297.7367858886719,297.1407470703125,284.9082336425781,1.0,0.7032840847969055,0.3425642251968384,0.3425642251968384,1.0,1.0,-3.5823018550872803,0.9075196981430054,2.6747820377349854,0.1032982394099235,0.8572955131530762,0.8572955131530762,0.0,263.3768615722656,255.0,61422.10546875,0.0,4233.865234375,1.0,278.8578186035156,282.9761047363281,296.2577209472656,300.236328125,293.1499938964844,293.1499938964844,279.1499938964844,38515.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297476410865784,1.0,0.0,0.0,3.563441514968872,3.563465118408203,8.47290948513546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.53125,0.0,1457.3553466796875,1895.4371337890625,0.0,3678.828125,0.8881542682647705,1.0,0.0,3.0,1.0,0.0
17858220,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7716975212097168,0.388705313205719,0.3550584614276886,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.9569365978240968,0.8136839270591736,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9127194881439208,0.6504799127578735,0.4571956396102905,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8039725422859192,0.4395055174827575,0.4215250313282013,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6224437355995178,0.1992981433868408,0.9272111058235168,284.99542236328125,284.95001220703125,299.46746826171875,293.2396545410156,297.7303161621094,297.1403503417969,284.9937438964844,1.0,0.7003170847892761,0.3422798812389374,0.3422798812389374,1.0,1.0,-3.5725669860839844,0.903639018535614,2.6689281463623047,0.1018633618950843,0.9391764998435974,0.9391764998435974,0.0,260.58905029296875,258.0,60661.77734375,0.0,4191.0458984375,1.0,279.14227294921875,283.0877990722656,296.2178039550781,300.0819702148437,293.1499938964844,293.1499938964844,278.8500061035156,33566.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219292402267456,1.0,0.0,0.0,3.676574468612671,3.676598310470581,9.019449294100924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3837890625,0.0,1544.5926513671875,1895.4371337890625,0.0,3606.951904296875,0.909294366836548,1.0,0.0,3.0,1.0,0.0
17858280,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7716975212097168,0.388705313205719,0.3550584614276886,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.9569365978240968,0.8136839270591736,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9127194881439208,0.6504799127578735,0.4571956396102905,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8039725422859192,0.4395055174827575,0.4215250313282013,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6224437355995178,0.1992981433868408,0.9272111058235168,284.99542236328125,284.95001220703125,299.46746826171875,293.2396545410156,297.7303161621094,297.1403503417969,284.9937438964844,1.0,0.7003170847892761,0.3422798812389374,0.3422798812389374,1.0,1.0,-3.5725669860839844,0.903639018535614,2.6689281463623047,0.1018633618950843,0.9391764998435974,0.9391764998435974,0.0,260.58905029296875,258.0,60661.77734375,0.0,4191.0458984375,1.0,279.14227294921875,283.0877990722656,296.2178039550781,300.0819702148437,293.1499938964844,293.1499938964844,278.8500061035156,33566.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219292402267456,1.0,0.0,0.0,3.676574468612671,3.676598310470581,9.019449294100924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3837890625,0.0,1544.5926513671875,1895.4371337890625,0.0,3606.951904296875,0.909294366836548,1.0,0.0,3.0,1.0,0.0
17858340,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7712792158126831,0.3873142898082733,0.3540092408657074,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.9550044536590576,0.8125859498977661,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9129675030708312,0.6497801542282104,0.4569084942340851,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8039366602897644,0.4386700093746185,0.4209012985229492,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6224187612533569,0.1989302933216095,0.9258427619934082,284.90338134765625,284.95001220703125,299.4468688964844,293.2432861328125,297.7225341796875,297.137939453125,284.9041748046875,1.0,0.6995472311973572,0.3419955372810364,0.3419955372810364,1.0,1.0,-3.5672292709350586,0.901114583015442,2.666114568710327,0.100390575826168,0.8508292436599731,0.8508292436599731,0.0,259.8522033691406,261.0,61173.9296875,0.0,4172.51123046875,1.0,278.85821533203125,282.97808837890625,296.2606811523437,300.2263488769531,293.1499938964844,293.1499938964844,279.1499938964844,38789.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291516542434692,1.0,0.0,0.0,3.548126459121704,3.548150062561035,8.400236310990294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2177734375,0.0,1443.0455322265625,1895.4371337890625,0.0,3673.362548828125,0.8850244879722595,1.0,0.0,3.0,1.0,0.0
17858400,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7712792158126831,0.3873142898082733,0.3540092408657074,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.9550044536590576,0.8125859498977661,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9129675030708312,0.6497801542282104,0.4569084942340851,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8039366602897644,0.4386700093746185,0.4209012985229492,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6224187612533569,0.1989302933216095,0.9258427619934082,284.90338134765625,284.95001220703125,299.4468688964844,293.2432861328125,297.7225341796875,297.137939453125,284.9041748046875,1.0,0.6995472311973572,0.3419955372810364,0.3419955372810364,1.0,1.0,-3.5672292709350586,0.901114583015442,2.666114568710327,0.100390575826168,0.8508292436599731,0.8508292436599731,0.0,259.8522033691406,261.0,61173.9296875,0.0,4172.51123046875,1.0,278.85821533203125,282.97808837890625,296.2606811523437,300.2263488769531,293.1499938964844,293.1499938964844,279.1499938964844,38789.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291516542434692,1.0,0.0,0.0,3.548126459121704,3.548150062561035,8.400236310990294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2177734375,0.0,1443.0455322265625,1895.4371337890625,0.0,3673.362548828125,0.8850244879722595,1.0,0.0,3.0,1.0,0.0
17858460,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7704945802688599,0.3869090676307678,0.3534423410892486,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.9539353251457214,0.8137416839599609,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9126215577125548,0.6503682136535645,0.4570976793766022,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8033673763275146,0.4385614693164825,0.4206283688545227,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6220511794090271,0.1989385932683944,0.9254335761070251,284.9988098144531,284.95001220703125,299.4263610839844,293.2464599609375,297.71832275390625,297.1394958496094,284.9980773925781,1.0,0.699878454208374,0.3418983519077301,0.3418983519077301,1.0,1.0,-3.567335844039917,0.9008217453956604,2.6665141582489014,0.0999783873558044,0.936553716659546,0.936553716659546,0.0,260.35418701171875,264.0,60511.2109375,0.0,4175.86279296875,1.0,279.1416320800781,283.0953369140625,296.2225341796875,300.0733337402344,293.1499938964844,293.1499938964844,278.8500061035156,33569.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207583069801332,1.0,0.0,0.0,3.658726453781128,3.658750057220459,8.932091759561445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5703125,0.0,1524.666748046875,1895.4371337890625,0.0,3596.15478515625,0.9055864810943604,1.0,0.0,3.0,1.0,0.0
17858520,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7704945802688599,0.3869090676307678,0.3534423410892486,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.9539353251457214,0.8137416839599609,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9126215577125548,0.6503682136535645,0.4570976793766022,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8033673763275146,0.4385614693164825,0.4206283688545227,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6220511794090271,0.1989385932683944,0.9254335761070251,284.9988098144531,284.95001220703125,299.4263610839844,293.2464599609375,297.71832275390625,297.1394958496094,284.9980773925781,1.0,0.699878454208374,0.3418983519077301,0.3418983519077301,1.0,1.0,-3.567335844039917,0.9008217453956604,2.6665141582489014,0.0999783873558044,0.936553716659546,0.936553716659546,0.0,260.35418701171875,264.0,60511.2109375,0.0,4175.86279296875,1.0,279.1416320800781,283.0953369140625,296.2225341796875,300.0733337402344,293.1499938964844,293.1499938964844,278.8500061035156,33569.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207583069801332,1.0,0.0,0.0,3.658726453781128,3.658750057220459,8.932091759561445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5703125,0.0,1524.666748046875,1895.4371337890625,0.0,3596.15478515625,0.9055864810943604,1.0,0.0,3.0,1.0,0.0
17858580,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.768676221370697,0.3855486810207367,0.3525108993053436,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.9511892199516296,0.817328155040741,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9110161662101746,0.6497862339019775,0.4569565057754516,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8018239736557007,0.4377463757991791,0.4201162457466125,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210440993309021,0.1986046880483627,0.924788534641266,284.9079284667969,284.95001220703125,299.4059753417969,293.24920654296875,297.7115478515625,297.1375427246094,284.9086608886719,1.0,0.700913667678833,0.3418011367321014,0.3418011367321014,1.0,1.0,-3.5689704418182373,0.9010065793991088,2.667963743209839,0.0998347401618957,0.8525050282478333,0.8525050282478333,0.0,261.9979248046875,252.0,61171.2734375,0.0,4190.185546875,1.0,278.8582763671875,282.9833984375,296.2684326171875,300.2315368652344,293.1499938964844,293.1499938964844,279.1499938964844,38519.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928346872329712,1.0,0.0,0.0,3.543723821640014,3.5437474250793457,8.37940262954362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.763671875,0.0,1436.419677734375,1895.4371337890625,0.0,3665.979248046875,0.883834719657898,1.0,0.0,3.0,1.0,0.0
17858640,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.768676221370697,0.3855486810207367,0.3525108993053436,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.9511892199516296,0.817328155040741,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9110161662101746,0.6497862339019775,0.4569565057754516,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8018239736557007,0.4377463757991791,0.4201162457466125,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210440993309021,0.1986046880483627,0.924788534641266,284.9079284667969,284.95001220703125,299.4059753417969,293.24920654296875,297.7115478515625,297.1375427246094,284.9086608886719,1.0,0.700913667678833,0.3418011367321014,0.3418011367321014,1.0,1.0,-3.5689704418182373,0.9010065793991088,2.667963743209839,0.0998347401618957,0.8525050282478333,0.8525050282478333,0.0,261.9979248046875,252.0,61171.2734375,0.0,4190.185546875,1.0,278.8582763671875,282.9833984375,296.2684326171875,300.2315368652344,293.1499938964844,293.1499938964844,279.1499938964844,38519.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928346872329712,1.0,0.0,0.0,3.543723821640014,3.5437474250793457,8.37940262954362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.763671875,0.0,1436.419677734375,1895.4371337890625,0.0,3665.979248046875,0.883834719657898,1.0,0.0,3.0,1.0,0.0
17858700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7689229846000671,0.3852576315402984,0.3520055115222931,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.950319766998291,0.8153755068778992,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9117656350135804,0.6500139832496643,0.4568706154823303,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.802263617515564,0.4376047253608703,0.419783741235733,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6213265657424927,0.1985180228948593,0.9238966107368468,285.0130310058594,284.95001220703125,299.3958435058594,293.2504272460937,297.7086486816406,297.13739013671875,285.0134582519531,1.0,0.699546754360199,0.3417525291442871,0.3417525291442871,1.0,1.0,-3.564453125,0.8994709253311157,2.6649820804595947,0.0995017513632774,0.9266979694366456,0.9266979694366456,0.0,260.9449768066406,252.0,60331.46875,0.0,4171.86083984375,1.0,279.0992431640625,283.1059875488281,296.2188415527344,300.0248413085937,293.1499938964844,293.1499938964844,279.1499938964844,34064.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224397540092468,1.0,0.0,0.0,3.594050645828247,3.59407377243042,8.619095410722366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.42578125,0.0,1457.5462646484375,1895.4371337890625,0.0,3611.656982421875,0.8929254412651062,1.0,0.0,3.0,1.0,0.0
17858760,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7702556252479553,0.3850618004798889,0.3517601191997528,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.9499579668045044,0.8106162548065186,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9139227867126464,0.650381326675415,0.4570653438568115,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8037872314453125,0.4375576376914978,0.4196529388427734,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6223771572113037,0.1985202878713607,0.9234035611152648,284.994140625,284.95001220703125,299.3857421875,293.2514953613281,297.7063293457031,297.13824462890625,284.99249267578125,1.0,0.6974796056747437,0.3416608870029449,0.3416608870029449,1.0,1.0,-3.5579211711883545,0.8972005248069763,2.6607205867767334,0.0987505316734314,0.9323814511299132,0.9323814511299132,0.0,258.5726318359375,240.0,60394.43359375,0.0,4140.29443359375,1.0,279.1424865722656,283.0936584472656,296.2281494140625,300.0760498046875,293.1499938964844,293.1499938964844,278.8500061035156,33582.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202935099601746,1.0,0.0,0.0,3.6550326347351074,3.65505623817444,8.914065574572305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.9775390625,0.0,1520.6591796875,1895.4371337890625,0.0,3591.86669921875,0.9044546484947203,1.0,0.0,3.0,1.0,0.0
17858820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7734825611114502,0.3836401402950287,0.3505016267299652,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.948943018913269,0.7977613806724548,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.919266402721405,0.6498101949691772,0.456724464893341,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8075987696647644,0.4366597831249237,0.4187825322151184,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6250811815261841,0.1982118040323257,0.9213446378707886,284.8992614746094,284.95001220703125,299.3656921386719,293.2533264160156,297.69903564453125,297.1366882324219,284.8996887207031,1.0,0.6915154457092285,0.3414775729179382,0.3414775729179382,1.0,1.0,-3.537022590637207,0.8902590870857239,2.646763324737549,0.0966427624225616,0.8406398296356201,0.8406398296356201,0.0,252.0770721435547,243.0,60661.0859375,0.0,4046.62353515625,1.0,278.8584289550781,282.9849548339844,296.2686767578125,300.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,39145.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92720228433609,1.0,0.0,0.0,3.512930631637573,3.512953758239746,8.234409278884414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.79296875,0.0,1408.6015625,1895.4371337890625,0.0,3655.470703125,0.877470850944519,1.0,0.0,3.0,1.0,0.0
17858880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7734825611114502,0.3836401402950287,0.3505016267299652,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.948943018913269,0.7977613806724548,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.919266402721405,0.6498101949691772,0.456724464893341,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8075987696647644,0.4366597831249237,0.4187825322151184,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6250811815261841,0.1982118040323257,0.9213446378707886,284.8992614746094,284.95001220703125,299.3656921386719,293.2533264160156,297.69903564453125,297.1366882324219,284.8996887207031,1.0,0.6915154457092285,0.3414775729179382,0.3414775729179382,1.0,1.0,-3.537022590637207,0.8902590870857239,2.646763324737549,0.0966427624225616,0.8406398296356201,0.8406398296356201,0.0,252.0770721435547,243.0,60661.0859375,0.0,4046.62353515625,1.0,278.8584289550781,282.9849548339844,296.2686767578125,300.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,39145.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92720228433609,1.0,0.0,0.0,3.512930631637573,3.512953758239746,8.234409278884414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.79296875,0.0,1408.6015625,1895.4371337890625,0.0,3655.470703125,0.877470850944519,1.0,0.0,3.0,1.0,0.0
17858940,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7752672433853149,0.3832362294197082,0.349799245595932,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.949768841266632,0.7907595038414001,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.922570526599884,0.6505768299102783,0.4569288492202759,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.809683084487915,0.4365198314189911,0.4183360338211059,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6267459392547607,0.1984291672706604,0.921040415763855,284.9902648925781,284.95001220703125,299.3458251953125,293.254638671875,297.6961669921875,297.14044189453125,284.9895324707031,1.0,0.6888942122459412,0.3412942886352539,0.3412942886352539,1.0,1.0,-3.527071475982666,0.8866662383079529,2.6404051780700684,0.0949647128582,0.9186712503433228,0.9186712503433228,0.0,248.62115478515625,246.0,59841.80078125,0.0,4000.22509765625,1.0,279.14129638671875,283.10113525390625,296.2264099121094,300.03875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33911.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179044365882874,1.0,0.0,0.0,3.612425565719605,3.612448692321777,8.707452252565417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1396484375,0.0,1476.296630859375,1895.4371337890625,0.0,3569.806396484375,0.8953555226325989,1.0,0.0,3.0,1.0,0.0
17859000,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7752672433853149,0.3832362294197082,0.349799245595932,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.949768841266632,0.7907595038414001,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.922570526599884,0.6505768299102783,0.4569288492202759,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.809683084487915,0.4365198314189911,0.4183360338211059,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6267459392547607,0.1984291672706604,0.921040415763855,284.9902648925781,284.95001220703125,299.3458251953125,293.254638671875,297.6961669921875,297.14044189453125,284.9895324707031,1.0,0.6888942122459412,0.3412942886352539,0.3412942886352539,1.0,1.0,-3.527071475982666,0.8866662383079529,2.6404051780700684,0.0949647128582,0.9186712503433228,0.9186712503433228,0.0,248.62115478515625,246.0,59841.80078125,0.0,4000.22509765625,1.0,279.14129638671875,283.10113525390625,296.2264099121094,300.03875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33911.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179044365882874,1.0,0.0,0.0,3.612425565719605,3.612448692321777,8.707452252565417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1396484375,0.0,1476.296630859375,1895.4371337890625,0.0,3569.806396484375,0.8953555226325989,1.0,0.0,3.0,1.0,0.0
17859060,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7750767469406128,0.3819708526134491,0.3488416969776153,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.9488988518714904,0.7891669273376465,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.92327880859375,0.6503176093101501,0.4569099545478821,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8098487257957458,0.4357475638389587,0.417752593755722,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6271911263465881,0.1984084248542785,0.9212734699249268,284.90948486328125,284.95001220703125,299.3261413574219,293.2554626464844,297.69207763671875,297.1414489746094,284.9099426269531,1.0,0.6881236433982849,0.3414196968078613,0.3414196968078613,1.0,1.0,-3.523557186126709,0.8859639167785645,2.637593507766724,0.095022328197956,0.8395897746086121,0.8395897746086121,0.0,247.78384399414065,249.0,60348.07421875,0.0,3986.189697265625,1.0,278.8587341308594,283.00048828125,296.27032470703125,300.1831970214844,293.1499938964844,293.1499938964844,279.1499938964844,38710.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245948195457458,1.0,0.0,0.0,3.482320785522461,3.4823436737060547,8.091533914011961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.00390625,0.0,1373.84619140625,1895.4371337890625,0.0,3631.50048828125,0.8704510927200317,1.0,0.0,3.0,1.0,0.0
17859120,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7750767469406128,0.3819708526134491,0.3488416969776153,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.9488988518714904,0.7891669273376465,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.92327880859375,0.6503176093101501,0.4569099545478821,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8098487257957458,0.4357475638389587,0.417752593755722,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6271911263465881,0.1984084248542785,0.9212734699249268,284.90948486328125,284.95001220703125,299.3261413574219,293.2554626464844,297.69207763671875,297.1414489746094,284.9099426269531,1.0,0.6881236433982849,0.3414196968078613,0.3414196968078613,1.0,1.0,-3.523557186126709,0.8859639167785645,2.637593507766724,0.095022328197956,0.8395897746086121,0.8395897746086121,0.0,247.78384399414065,249.0,60348.07421875,0.0,3986.189697265625,1.0,278.8587341308594,283.00048828125,296.27032470703125,300.1831970214844,293.1499938964844,293.1499938964844,279.1499938964844,38710.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245948195457458,1.0,0.0,0.0,3.482320785522461,3.4823436737060547,8.091533914011961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.00390625,0.0,1373.84619140625,1895.4371337890625,0.0,3631.50048828125,0.8704510927200317,1.0,0.0,3.0,1.0,0.0
