time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7744455933570862,0.3815937340259552,0.348320871591568,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.9485076069831848,0.7898867130279541,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9233568906784058,0.6513946056365967,0.4574261307716369,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8094428181648254,0.4356478154659271,0.4174989461898803,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6271725296974182,0.1986541002988815,0.92202627658844,284.9981689453125,284.95001220703125,299.30670166015625,293.2557678222656,297.6900634765625,297.1449279785156,284.99737548828125,1.0,0.6885606646537781,0.3415451049804687,0.3415451049804687,1.0,1.0,-3.525009870529175,0.8868064284324646,2.638203382492065,0.0954431444406509,0.9221057295799256,0.9221057295799256,0.0,248.1493988037109,252.0,59770.73828125,0.0,3992.1103515625,1.0,279.1411437988281,283.1104431152344,296.2322082519531,300.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,33461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163246154785156,1.0,0.0,0.0,3.599900245666504,3.5999233722686768,8.647174922771228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7607421875,0.0,1459.408935546875,1895.4371337890625,0.0,3555.20166015625,0.8922237753868103,1.0,0.0,3.0,1.0,0.0
17859240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7744455933570862,0.3815937340259552,0.348320871591568,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.9485076069831848,0.7898867130279541,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9233568906784058,0.6513946056365967,0.4574261307716369,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8094428181648254,0.4356478154659271,0.4174989461898803,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6271725296974182,0.1986541002988815,0.92202627658844,284.9981689453125,284.95001220703125,299.30670166015625,293.2557678222656,297.6900634765625,297.1449279785156,284.99737548828125,1.0,0.6885606646537781,0.3415451049804687,0.3415451049804687,1.0,1.0,-3.525009870529175,0.8868064284324646,2.638203382492065,0.0954431444406509,0.9221057295799256,0.9221057295799256,0.0,248.1493988037109,252.0,59770.73828125,0.0,3992.1103515625,1.0,279.1411437988281,283.1104431152344,296.2322082519531,300.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,33461.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163246154785156,1.0,0.0,0.0,3.599900245666504,3.5999233722686768,8.647174922771228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7607421875,0.0,1459.408935546875,1895.4371337890625,0.0,3555.20166015625,0.8922237753868103,1.0,0.0,3.0,1.0,0.0
17859300,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7738274931907654,0.380982756614685,0.3480311036109924,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.9475789070129396,0.7910943031311035,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9230318665504456,0.6514647006988525,0.4577108025550842,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8089578151702881,0.4353016018867492,0.417381078004837,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6269705891609192,0.1986287236213684,0.9224860072135924,284.88055419921875,284.95001220703125,299.2970886230469,293.2557373046875,297.6879272460937,297.14508056640625,284.88006591796875,1.0,0.6891075372695923,0.3416078388690948,0.3416078388690948,1.0,1.0,-3.526869535446167,0.8875696659088135,2.639299869537353,0.0958119109272956,0.8398440480232239,0.8398440480232239,0.0,248.74755859375,252.0,60625.23828125,0.0,4000.469970703125,1.0,278.8994445800781,282.9766845703125,296.2865905761719,300.253662109375,293.1499938964844,293.1499938964844,278.8500061035156,38070.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223557710647584,1.0,0.0,0.0,3.5567426681518555,3.5567662715911865,8.441083423349482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.599609375,0.0,1446.9620361328125,1895.4371337890625,0.0,3610.883056640625,0.8837113976478577,1.0,0.0,3.0,1.0,0.0
17859360,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7726501226425171,0.380281537771225,0.3474181592464447,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.9463685154914856,0.7932679057121277,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9220351576805116,0.651447594165802,0.4576936364173889,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8079717755317688,0.4348600208759308,0.4169982373714447,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6263706684112549,0.1984982788562774,0.9221964478492736,284.91162109375,284.95001220703125,299.2875366210937,293.25555419921875,297.6846618652344,297.1440734863281,284.91259765625,1.0,0.6897327899932861,0.3415296971797943,0.3415296971797943,1.0,1.0,-3.527917623519897,0.8876696825027466,2.6402478218078613,0.0956836342811584,0.8426384329795837,0.8426384329795837,0.0,249.7176971435547,255.0,60411.00390625,0.0,4009.00244140625,1.0,278.85845947265625,283.0028686523437,296.27642822265625,300.1929626464844,293.1499938964844,293.1499938964844,279.1499938964844,38518.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242105484008788,1.0,0.0,0.0,3.483271837234497,3.483294725418091,8.095954626696766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.7666015625,0.0,1373.447265625,1895.4371337890625,0.0,3627.964111328125,0.8704820275306702,1.0,0.0,3.0,1.0,0.0
17859420,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7709379196166992,0.3798397779464721,0.3468858599662781,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.9448680877685548,0.7972825169563293,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9207991361618042,0.6527582406997681,0.4584212601184845,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8064472675323486,0.4347256124019623,0.4167638123035431,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.625423014163971,0.1985581517219543,0.9223974347114564,284.9998474121094,284.95001220703125,299.26861572265625,293.2547607421875,297.68072509765625,297.1453857421875,284.9989929199219,1.0,0.6913583278656006,0.3413734138011932,0.3413734138011932,1.0,1.0,-3.532935857772827,0.8887040019035339,2.6442320346832275,0.0955289378762245,0.9262679219245912,0.9262679219245912,0.0,251.654525756836,258.0,59902.63671875,0.0,4033.586181640625,1.0,279.14117431640625,283.11090087890625,296.23504638671875,300.0475769042969,293.1499938964844,293.1499938964844,278.8500061035156,33312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166971445083618,1.0,0.0,0.0,3.60762357711792,3.6076467037200928,8.684318117957446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.591796875,0.0,1466.654541015625,1895.4371337890625,0.0,3558.64697265625,0.8938403129577637,1.0,0.0,3.0,1.0,0.0
17859480,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7709379196166992,0.3798397779464721,0.3468858599662781,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.9448680877685548,0.7972825169563293,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9207991361618042,0.6527582406997681,0.4584212601184845,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8064472675323486,0.4347256124019623,0.4167638123035431,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.625423014163971,0.1985581517219543,0.9223974347114564,284.9998474121094,284.95001220703125,299.26861572265625,293.2547607421875,297.68072509765625,297.1453857421875,284.9989929199219,1.0,0.6913583278656006,0.3413734138011932,0.3413734138011932,1.0,1.0,-3.532935857772827,0.8887040019035339,2.6442320346832275,0.0955289378762245,0.9262679219245912,0.9262679219245912,0.0,251.654525756836,258.0,59902.63671875,0.0,4033.586181640625,1.0,279.14117431640625,283.11090087890625,296.23504638671875,300.0475769042969,293.1499938964844,293.1499938964844,278.8500061035156,33312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166971445083618,1.0,0.0,0.0,3.60762357711792,3.6076467037200928,8.684318117957446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.591796875,0.0,1466.654541015625,1895.4371337890625,0.0,3558.64697265625,0.8938403129577637,1.0,0.0,3.0,1.0,0.0
17859540,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.768468976020813,0.3784652352333069,0.3459579646587372,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.9417770504951476,0.8027801513671875,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9186683297157288,0.6529529690742493,0.4588227868080139,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8042262196540833,0.4338976442813873,0.4162600636482239,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6239678263664246,0.1982176601886749,0.921899139881134,284.9111633300781,284.95001220703125,299.25,293.2534484863281,297.673828125,297.14263916015625,284.9117126464844,1.0,0.6932365894317627,0.3412171602249145,0.3412171602249145,1.0,1.0,-3.53771448135376,0.8896591067314148,2.6480553150177,0.0954610705375671,0.8454875946044922,0.8454875946044922,0.0,254.23228454589844,261.0,60596.546875,0.0,4061.4765625,1.0,278.8586730957031,283.00030517578125,296.27618408203125,300.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38324.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250080585479736,1.0,0.0,0.0,3.496813535690308,3.4968364238739014,8.159024673659587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.62890625,0.0,1385.98681640625,1895.4371337890625,0.0,3635.30224609375,0.8733044862747192,1.0,0.0,3.0,1.0,0.0
17859600,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.768468976020813,0.3784652352333069,0.3459579646587372,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.9417770504951476,0.8027801513671875,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9186683297157288,0.6529529690742493,0.4588227868080139,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8042262196540833,0.4338976442813873,0.4162600636482239,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6239678263664246,0.1982176601886749,0.921899139881134,284.9111633300781,284.95001220703125,299.25,293.2534484863281,297.673828125,297.14263916015625,284.9117126464844,1.0,0.6932365894317627,0.3412171602249145,0.3412171602249145,1.0,1.0,-3.53771448135376,0.8896591067314148,2.6480553150177,0.0954610705375671,0.8454875946044922,0.8454875946044922,0.0,254.23228454589844,261.0,60596.546875,0.0,4061.4765625,1.0,278.8586730957031,283.00030517578125,296.27618408203125,300.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,38324.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250080585479736,1.0,0.0,0.0,3.496813535690308,3.4968364238739014,8.159024673659587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.62890625,0.0,1385.98681640625,1895.4371337890625,0.0,3635.30224609375,0.8733044862747192,1.0,0.0,3.0,1.0,0.0
17859660,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7662147283554077,0.3778059184551239,0.3453158140182495,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.9393132328987122,0.8083609938621521,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9168207049369812,0.6542385220527649,0.4595981240272522,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8021005988121033,0.433560162782669,0.4159256517887115,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6224094033241272,0.1979315280914306,0.9209855198860168,284.999755859375,284.95001220703125,299.2318115234375,293.2510681152344,297.6676330566406,297.1407470703125,284.99884033203125,1.0,0.6952337622642517,0.3410193920135498,0.3410193920135498,1.0,1.0,-3.543083906173706,0.8906682729721069,2.6524155139923096,0.095230683684349,0.929175078868866,0.929175078868866,0.0,256.8849182128906,249.0,60061.41796875,0.0,4091.432373046875,1.0,279.1412658691406,283.1092529296875,296.2326354980469,300.0560607910156,293.1499938964844,293.1499938964844,278.8500061035156,33312.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177684783935548,1.0,0.0,0.0,3.618852138519287,3.61887526512146,8.738460905988177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.794921875,0.0,1478.853271484375,1895.4371337890625,0.0,3568.550537109375,0.8963544368743896,1.0,0.0,3.0,1.0,0.0
17859720,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7662147283554077,0.3778059184551239,0.3453158140182495,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.9393132328987122,0.8083609938621521,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9168207049369812,0.6542385220527649,0.4595981240272522,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8021005988121033,0.433560162782669,0.4159256517887115,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6224094033241272,0.1979315280914306,0.9209855198860168,284.999755859375,284.95001220703125,299.2318115234375,293.2510681152344,297.6676330566406,297.1407470703125,284.99884033203125,1.0,0.6952337622642517,0.3410193920135498,0.3410193920135498,1.0,1.0,-3.543083906173706,0.8906682729721069,2.6524155139923096,0.095230683684349,0.929175078868866,0.929175078868866,0.0,256.8849182128906,249.0,60061.41796875,0.0,4091.432373046875,1.0,279.1412658691406,283.1092529296875,296.2326354980469,300.0560607910156,293.1499938964844,293.1499938964844,278.8500061035156,33312.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177684783935548,1.0,0.0,0.0,3.618852138519287,3.61887526512146,8.738460905988177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.794921875,0.0,1478.853271484375,1895.4371337890625,0.0,3568.550537109375,0.8963544368743896,1.0,0.0,3.0,1.0,0.0
17859780,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.766343891620636,0.3759683668613434,0.3438753187656402,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.935772180557251,0.8045825362205505,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.91857248544693,0.6541414856910706,0.4597284197807312,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8026935458183289,0.4322511553764343,0.414875715970993,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6225297451019287,0.196977287530899,0.9172399640083312,284.9032287597656,284.95001220703125,299.214111328125,293.2471618652344,297.6562805175781,297.1325378417969,284.90350341796875,1.0,0.6922612190246582,0.340821623802185,0.340821623802185,1.0,1.0,-3.531226634979248,0.8864244222640991,2.64480209350586,0.094020240008831,0.8403877019882202,0.8403877019882202,0.0,254.72637939453125,237.0,60494.078125,0.0,4047.68896484375,1.0,278.8586120605469,282.9955444335937,296.2688293457031,300.1975402832031,293.1499938964844,293.1499938964844,279.1499938964844,38774.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925944209098816,1.0,0.0,0.0,3.4948155879974365,3.4948387145996094,8.149704058268981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.904296875,0.0,1387.1494140625,1895.4371337890625,0.0,3643.910400390625,0.8731441497802734,1.0,0.0,3.0,1.0,0.0
17859840,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.766343891620636,0.3759683668613434,0.3438753187656402,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.935772180557251,0.8045825362205505,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.91857248544693,0.6541414856910706,0.4597284197807312,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8026935458183289,0.4322511553764343,0.414875715970993,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6225297451019287,0.196977287530899,0.9172399640083312,284.9032287597656,284.95001220703125,299.214111328125,293.2471618652344,297.6562805175781,297.1325378417969,284.90350341796875,1.0,0.6922612190246582,0.340821623802185,0.340821623802185,1.0,1.0,-3.531226634979248,0.8864244222640991,2.64480209350586,0.094020240008831,0.8403877019882202,0.8403877019882202,0.0,254.72637939453125,237.0,60494.078125,0.0,4047.68896484375,1.0,278.8586120605469,282.9955444335937,296.2688293457031,300.1975402832031,293.1499938964844,293.1499938964844,279.1499938964844,38774.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925944209098816,1.0,0.0,0.0,3.4948155879974365,3.4948387145996094,8.149704058268981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.904296875,0.0,1387.1494140625,1895.4371337890625,0.0,3643.910400390625,0.8731441497802734,1.0,0.0,3.0,1.0,0.0
17859900,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7673065662384033,0.3754086494445801,0.3430929780006408,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.934985101222992,0.7997406125068665,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9207464456558228,0.6546003818511963,0.459766685962677,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8039299249649048,0.4318259954452514,0.4142374992370605,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.623165488243103,0.1965714991092682,0.9146682024002076,285.0039978027344,284.95001220703125,299.2054443359375,293.24468994140625,297.6513061523437,297.12945556640625,285.0040588378906,1.0,0.6895875334739685,0.3407227694988251,0.3407227694988251,1.0,1.0,-3.52064847946167,0.8828977942466736,2.637750625610352,0.0928864851593971,0.909272074699402,0.909272074699402,0.0,252.15988159179688,237.0,59568.41015625,0.0,4005.058837890625,1.0,279.0979309082031,283.1157531738281,296.2127990722656,299.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,34314.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198698401451112,1.0,0.0,0.0,3.539268493652344,3.5392911434173584,8.358344985026633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8671875,0.0,1401.1995849609375,1895.4371337890625,0.0,3587.95703125,0.8809221386909485,1.0,0.0,3.0,1.0,0.0
17859960,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7691081166267395,0.3749279975891113,0.342569500207901,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.9346976280212402,0.7929489612579346,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9240585565567015,0.6551942229270935,0.4600970149040222,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8059856295585632,0.4314770996570587,0.4138002395629883,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6243959069252014,0.1962534636259079,0.912595272064209,284.982421875,284.95001220703125,299.1968994140625,293.2418518066406,297.6473693847656,297.1275634765625,284.9808349609375,1.0,0.6863941550254822,0.3407229781150818,0.3407229781150818,1.0,1.0,-3.509229898452759,0.8794079422950745,2.629822015762329,0.091978520154953,0.909537672996521,0.909537672996521,0.0,248.7406463623047,240.0,59524.6640625,0.0,3955.408935546875,1.0,279.1419677734375,283.1029663085937,296.2164001464844,300.0161437988281,293.1499938964844,293.1499938964844,278.8500061035156,33978.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917413890361786,1.0,0.0,0.0,3.5930299758911133,3.593053102493286,8.614200623924262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.1083984375,0.0,1455.8182373046875,1895.4371337890625,0.0,3565.27294921875,0.8907690644264221,1.0,0.0,3.0,1.0,0.0
17860020,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7694990038871765,0.3730643689632416,0.3410114645957947,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.9330812692642212,0.7881483435630798,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9263534545898438,0.6552153825759888,0.4602332413196563,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8068211078643799,0.4300607144832611,0.4125538170337677,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6246930956840515,0.1953351199626922,0.9084444642066956,284.9044494628906,284.95001220703125,299.1800842285156,293.23516845703125,297.6380310058594,297.121337890625,284.905029296875,1.0,0.6836059093475342,0.3407234251499176,0.3407234251499176,1.0,1.0,-3.49523663520813,0.8751643300056458,2.620072364807129,0.0906532257795333,0.8279157876968384,0.8279157876968384,0.0,246.0538330078125,243.0,59737.8203125,0.0,3903.95654296875,1.0,278.85894775390625,283.00994873046875,296.2479553222656,300.1294250488281,293.1499938964844,293.1499938964844,279.1499938964844,39166.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236767292022704,1.0,0.0,0.0,3.438977003097534,3.438999652862549,7.891360382927814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.89453125,0.0,1333.1463623046875,1895.4371337890625,0.0,3623.050048828125,0.861219584941864,1.0,0.0,3.0,1.0,0.0
17860080,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7694990038871765,0.3730643689632416,0.3410114645957947,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.9330812692642212,0.7881483435630798,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9263534545898438,0.6552153825759888,0.4602332413196563,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8068211078643799,0.4300607144832611,0.4125538170337677,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6246930956840515,0.1953351199626922,0.9084444642066956,284.9044494628906,284.95001220703125,299.1800842285156,293.23516845703125,297.6380310058594,297.121337890625,284.905029296875,1.0,0.6836059093475342,0.3407234251499176,0.3407234251499176,1.0,1.0,-3.49523663520813,0.8751643300056458,2.620072364807129,0.0906532257795333,0.8279157876968384,0.8279157876968384,0.0,246.0538330078125,243.0,59737.8203125,0.0,3903.95654296875,1.0,278.85894775390625,283.00994873046875,296.2479553222656,300.1294250488281,293.1499938964844,293.1499938964844,279.1499938964844,39166.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236767292022704,1.0,0.0,0.0,3.438977003097534,3.438999652862549,7.891360382927814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.89453125,0.0,1333.1463623046875,1895.4371337890625,0.0,3623.050048828125,0.861219584941864,1.0,0.0,3.0,1.0,0.0
17860140,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7689758539199829,0.3720456957817077,0.3399149775505066,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.9319379925727844,0.7872079014778137,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9272891283035278,0.6564467549324036,0.4608764052391052,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8065462708473206,0.4292704164981842,0.4116466343402862,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6242181658744812,0.1947034001350402,0.9051687121391296,284.98895263671875,284.95001220703125,299.1636657714844,293.2272033691406,297.6316833496094,297.11865234375,284.9882202148437,1.0,0.6825081706047058,0.340723842382431,0.340723842382431,1.0,1.0,-3.4885194301605225,0.8731284141540527,2.6153910160064697,0.0899845361709594,0.9028167128562928,0.9028167128562928,0.0,245.3414001464844,246.0,58997.953125,0.0,3882.828369140625,1.0,279.1407165527344,283.11834716796875,296.2000732421875,299.96112060546875,293.1499938964844,293.1499938964844,278.8500061035156,33845.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914646327495575,1.0,0.0,0.0,3.545548677444458,3.5455713272094727,8.388034302697633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.8076171875,0.0,1404.37548828125,1895.4371337890625,0.0,3539.671875,0.8803017139434814,1.0,0.0,3.0,1.0,0.0
17860200,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7689758539199829,0.3720456957817077,0.3399149775505066,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.9319379925727844,0.7872079014778137,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9272891283035278,0.6564467549324036,0.4608764052391052,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8065462708473206,0.4292704164981842,0.4116466343402862,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6242181658744812,0.1947034001350402,0.9051687121391296,284.98895263671875,284.95001220703125,299.1636657714844,293.2272033691406,297.6316833496094,297.11865234375,284.9882202148437,1.0,0.6825081706047058,0.340723842382431,0.340723842382431,1.0,1.0,-3.4885194301605225,0.8731284141540527,2.6153910160064697,0.0899845361709594,0.9028167128562928,0.9028167128562928,0.0,245.3414001464844,246.0,58997.953125,0.0,3882.828369140625,1.0,279.1407165527344,283.11834716796875,296.2000732421875,299.96112060546875,293.1499938964844,293.1499938964844,278.8500061035156,33845.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914646327495575,1.0,0.0,0.0,3.545548677444458,3.5455713272094727,8.388034302697633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.8076171875,0.0,1404.37548828125,1895.4371337890625,0.0,3539.671875,0.8803017139434814,1.0,0.0,3.0,1.0,0.0
17860260,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7682367563247681,0.371069461107254,0.3392907381057739,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.9305181503295898,0.7880196571350098,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9271479845046996,0.6565143465995789,0.4611714780330658,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8059391975402832,0.4285323321819305,0.4111582934856415,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6236572265625,0.1942101567983627,0.9035192728042604,284.8767395019531,284.95001220703125,299.1552734375,293.2225952148437,297.6275329589844,297.1158447265625,284.8779602050781,1.0,0.6824120283126831,0.3408017754554748,0.3408017754554748,1.0,1.0,-3.48652982711792,0.8727524280548096,2.613777637481689,0.0900568068027496,0.8208203911781311,0.8208203911781311,0.0,245.5925445556641,246.0,59643.64453125,0.0,3879.329345703125,1.0,278.8974609375,282.9928894042969,296.250244140625,300.1614685058594,293.1499938964844,293.1499938964844,278.8500061035156,39051.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204463958740234,1.0,0.0,0.0,3.4803009033203125,3.4803240299224854,8.082150202426419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9912109375,0.0,1374.210693359375,1895.4371337890625,0.0,3593.27734375,0.8675441145896912,1.0,0.0,3.0,1.0,0.0
17860320,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7670013904571533,0.3701187372207641,0.3384324014186859,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.9289472699165344,0.7898163199424744,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.926315188407898,0.6565302014350891,0.46115842461586,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8048505187034607,0.4277832806110382,0.4104682505130768,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6227267980575562,0.1936626136302948,0.9013073444366456,284.9109191894531,284.95001220703125,299.1475830078125,293.2180480957031,297.623046875,297.11236572265625,284.9112548828125,1.0,0.6824597716331482,0.3408736884593963,0.3408736884593963,1.0,1.0,-3.484151840209961,0.8722549080848694,2.6118969917297363,0.0900753140449523,0.8265489935874939,0.8265489935874939,0.0,246.24110412597656,249.0,59404.94140625,0.0,3877.22607421875,1.0,278.8592529296875,283.0210876464844,296.2344970703125,300.0922241210937,293.1499938964844,293.1499938964844,279.1499938964844,38734.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216781258583068,1.0,0.0,0.0,3.4114365577697754,3.411458730697632,7.765472673781915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0390625,0.0,1302.7242431640625,1895.4371337890625,0.0,3604.636962890625,0.854783296585083,1.0,0.0,3.0,1.0,0.0
17860380,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7648879289627075,0.3689458966255188,0.3372888565063476,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.9263595342636108,0.7936886548995972,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9250757694244384,0.6576805710792542,0.4618294835090637,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8028723001480103,0.4268577396869659,0.4095246493816376,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6208877563476562,0.1927636712789535,0.8973326086997986,284.9911499023437,284.95001220703125,299.1318054199219,293.207763671875,297.6161804199219,297.1081848144531,284.9903564453125,1.0,0.6830548644065857,0.3410235345363617,0.3410235345363617,1.0,1.0,-3.482320070266724,0.8721707463264465,2.610149383544922,0.0903104096651077,0.9012146592140198,0.9012146592140198,0.0,247.7922821044922,237.0,58767.5078125,0.0,3881.86279296875,1.0,279.1405334472656,283.1238708496094,296.184814453125,299.93084716796875,293.1499938964844,293.1499938964844,279.45001220703125,33613.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135434031486512,1.0,0.0,0.0,3.5268256664276123,3.526848077774048,8.299679166157148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.22216796875,0.0,1383.1483154296875,1895.4371337890625,0.0,3529.458251953125,0.8759186267852783,1.0,0.0,3.0,1.0,0.0
17860440,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7648879289627075,0.3689458966255188,0.3372888565063476,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.9263595342636108,0.7936886548995972,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9250757694244384,0.6576805710792542,0.4618294835090637,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8028723001480103,0.4268577396869659,0.4095246493816376,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6208877563476562,0.1927636712789535,0.8973326086997986,284.9911499023437,284.95001220703125,299.1318054199219,293.207763671875,297.6161804199219,297.1081848144531,284.9903564453125,1.0,0.6830548644065857,0.3410235345363617,0.3410235345363617,1.0,1.0,-3.482320070266724,0.8721707463264465,2.610149383544922,0.0903104096651077,0.9012146592140198,0.9012146592140198,0.0,247.7922821044922,237.0,58767.5078125,0.0,3881.86279296875,1.0,279.1405334472656,283.1238708496094,296.184814453125,299.93084716796875,293.1499938964844,293.1499938964844,279.45001220703125,33613.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135434031486512,1.0,0.0,0.0,3.5268256664276123,3.526848077774048,8.299679166157148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.22216796875,0.0,1383.1483154296875,1895.4371337890625,0.0,3529.458251953125,0.8759186267852783,1.0,0.0,3.0,1.0,0.0
17860500,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7650905847549438,0.368419349193573,0.3367281258106231,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990000128746032,0.9252333641052246,0.791738748550415,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9262559413909912,0.6583586931228638,0.4622049629688263,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8032430410385132,0.4264640808105469,0.4090698063373565,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6208946108818054,0.1923315227031707,0.8951588869094849,285.07098388671875,284.95001220703125,299.1239929199219,293.2022399902344,297.6128845214844,297.1064453125,285.07098388671875,1.0,0.6815069913864136,0.3410984575748443,0.3410984575748443,1.0,1.0,-3.4766082763671875,0.8706570863723755,2.6059510707855225,0.0902734100818634,0.9815176725387572,0.9815176725387572,0.0,246.716064453125,237.0,58049.40625,0.0,3861.155517578125,1.0,279.3966064453125,283.22467041015625,296.1604919433594,299.7975158691406,293.1499938964844,293.1499938964844,279.45001220703125,31219.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083603024482728,1.0,0.0,0.0,3.6198556423187256,3.6198785305023193,8.743308512748627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.427734375,0.0,1464.4124755859375,1895.4371337890625,0.0,3481.380615234375,0.8960716724395752,1.0,0.0,3.0,1.0,0.0
17860560,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.766127347946167,0.3678422272205353,0.3362095057964325,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.924420952796936,0.7873130440711975,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9286234378814696,0.6589681506156921,0.4626416265964508,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8045033812522888,0.4260458648204803,0.4086514115333557,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6215197443962097,0.1919075399637222,0.8929710388183594,285.0355224609375,284.95001220703125,299.1162414550781,293.1964416503906,297.6095886230469,297.10498046875,285.0320129394531,1.0,0.6792089939117432,0.3410983979701996,0.3410983979701996,1.0,1.0,-3.46805739402771,0.8680642247200012,2.599993228912353,0.0896496549248695,0.9931372404098512,0.9931372404098512,0.0,244.46002197265625,240.0,58228.453125,0.0,3826.476318359375,1.0,279.44219970703125,283.19482421875,296.1793212890625,299.8810119628906,293.1499938964844,293.1499938964844,279.1499938964844,31363.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077598452568054,1.0,0.0,0.0,3.713901281356812,3.7139251232147217,9.203521358358556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.1796875,0.0,1570.133056640625,1895.4371337890625,0.0,3475.802490234375,0.9161296486854552,1.0,0.0,3.0,1.0,0.0
17860620,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7649039626121521,0.3653739988803863,0.3343066871166229,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.9210677742958068,0.786621630191803,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9288994669914246,0.6584489345550537,0.4625880420207977,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.803714394569397,0.4241259694099426,0.4071231782436371,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.620459258556366,0.1905066967010498,0.8874232172966003,284.8832092285156,284.95001220703125,299.10089111328125,293.1841125488281,297.5992431640625,297.0968322753906,284.8847045898437,1.0,0.6775842905044556,0.34109827876091,0.34109827876091,1.0,1.0,-3.4563512802124023,0.8645021319389343,2.5918493270874023,0.0885509997606277,0.8691614270210266,0.8691614270210266,0.0,243.62745666503903,228.0,58906.12890625,0.0,3792.58251953125,1.0,279.1567687988281,283.0310363769531,296.21807861328125,300.0467529296875,293.1499938964844,293.1499938964844,279.45001220703125,38401.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187456965446472,1.0,0.0,0.0,3.631829500198364,3.6318538188934326,8.801247304290882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.96484375,0.0,1530.9271240234375,1895.4371337890625,0.0,3577.578125,0.9027535915374756,1.0,0.0,3.0,1.0,0.0
17860680,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7649039626121521,0.3653739988803863,0.3343066871166229,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.9210677742958068,0.786621630191803,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9288994669914246,0.6584489345550537,0.4625880420207977,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.803714394569397,0.4241259694099426,0.4071231782436371,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.620459258556366,0.1905066967010498,0.8874232172966003,284.8832092285156,284.95001220703125,299.10089111328125,293.1841125488281,297.5992431640625,297.0968322753906,284.8847045898437,1.0,0.6775842905044556,0.34109827876091,0.34109827876091,1.0,1.0,-3.4563512802124023,0.8645021319389343,2.5918493270874023,0.0885509997606277,0.8691614270210266,0.8691614270210266,0.0,243.62745666503903,228.0,58906.12890625,0.0,3792.58251953125,1.0,279.1567687988281,283.0310363769531,296.21807861328125,300.0467529296875,293.1499938964844,293.1499938964844,279.45001220703125,38401.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187456965446472,1.0,0.0,0.0,3.631829500198364,3.6318538188934326,8.801247304290882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.96484375,0.0,1530.9271240234375,1895.4371337890625,0.0,3577.578125,0.9027535915374756,1.0,0.0,3.0,1.0,0.0
17860740,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7664711475372314,0.3638747930526733,0.3325631022453308,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.919132649898529,0.7777277231216431,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9331746101379396,0.6592974662780762,0.4627880454063415,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8057970404624939,0.4228672385215759,0.4055783748626709,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6212496757507324,0.18931744992733,0.8808956146240234,284.98095703125,284.95001220703125,299.0857238769531,293.1708679199219,297.5909118652344,297.0917358398437,284.9795837402344,1.0,0.6720638871192932,0.3410981297492981,0.3410981297492981,1.0,1.0,-3.434105634689331,0.8577078580856323,2.576397657394409,0.0869010239839553,0.9453995823860168,0.9453995823860168,0.0,238.9090118408203,231.0,57807.62890625,0.0,3710.2890625,1.0,279.4421691894531,283.1545104980469,296.14971923828125,299.8451843261719,293.1499938964844,293.1499938964844,279.1499938964844,34015.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910818874835968,1.0,0.0,0.0,3.722939729690552,3.72296404838562,9.248371952708112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.689453125,0.0,1600.69775390625,1895.4371337890625,0.0,3504.20166015625,0.9201980233192444,1.0,0.0,3.0,1.0,0.0
17860800,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7664711475372314,0.3638747930526733,0.3325631022453308,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.919132649898529,0.7777277231216431,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9331746101379396,0.6592974662780762,0.4627880454063415,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8057970404624939,0.4228672385215759,0.4055783748626709,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6212496757507324,0.18931744992733,0.8808956146240234,284.98095703125,284.95001220703125,299.0857238769531,293.1708679199219,297.5909118652344,297.0917358398437,284.9795837402344,1.0,0.6720638871192932,0.3410981297492981,0.3410981297492981,1.0,1.0,-3.434105634689331,0.8577078580856323,2.576397657394409,0.0869010239839553,0.9453995823860168,0.9453995823860168,0.0,238.9090118408203,231.0,57807.62890625,0.0,3710.2890625,1.0,279.4421691894531,283.1545104980469,296.14971923828125,299.8451843261719,293.1499938964844,293.1499938964844,279.1499938964844,34015.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910818874835968,1.0,0.0,0.0,3.722939729690552,3.72296404838562,9.248371952708112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.689453125,0.0,1600.69775390625,1895.4371337890625,0.0,3504.20166015625,0.9201980233192444,1.0,0.0,3.0,1.0,0.0
17860860,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7660965323448181,0.3616074919700622,0.3306764662265777,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.9166347980499268,0.7744494676589966,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9347140192985536,0.659094512462616,0.4628008604049682,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8058636784553528,0.421032041311264,0.4039667844772339,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6207162737846375,0.187934473156929,0.874823808670044,284.8887634277344,284.95001220703125,299.0706787109375,293.1567687988281,297.5823669433594,297.0853881835937,284.88995361328125,1.0,0.6693684458732605,0.3413824141025543,0.3413824141025543,1.0,1.0,-3.4186527729034424,0.8538485765457153,2.564804077148437,0.0862837508320808,0.8459061980247498,0.8459061980247498,0.0,236.8401794433593,234.0,58030.50390625,0.0,3660.760009765625,1.0,279.1579284667969,283.049072265625,296.1722717285156,299.9480895996094,293.1499938964844,293.1499938964844,279.45001220703125,39694.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177123308181764,1.0,0.0,0.0,3.5628135204315186,3.5628373622894287,8.469922931908513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.09326171875,0.0,1465.299560546875,1895.4371337890625,0.0,3568.03125,0.8890105485916138,1.0,0.0,3.0,1.0,0.0
17860920,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7660965323448181,0.3616074919700622,0.3306764662265777,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.9166347980499268,0.7744494676589966,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9347140192985536,0.659094512462616,0.4628008604049682,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8058636784553528,0.421032041311264,0.4039667844772339,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6207162737846375,0.187934473156929,0.874823808670044,284.8887634277344,284.95001220703125,299.0706787109375,293.1567687988281,297.5823669433594,297.0853881835937,284.88995361328125,1.0,0.6693684458732605,0.3413824141025543,0.3413824141025543,1.0,1.0,-3.4186527729034424,0.8538485765457153,2.564804077148437,0.0862837508320808,0.8459061980247498,0.8459061980247498,0.0,236.8401794433593,234.0,58030.50390625,0.0,3660.760009765625,1.0,279.1579284667969,283.049072265625,296.1722717285156,299.9480895996094,293.1499938964844,293.1499938964844,279.45001220703125,39694.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177123308181764,1.0,0.0,0.0,3.5628135204315186,3.5628373622894287,8.469922931908513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.09326171875,0.0,1465.299560546875,1895.4371337890625,0.0,3568.03125,0.8890105485916138,1.0,0.0,3.0,1.0,0.0
17860980,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7650154232978821,0.3603058159351349,0.3293006420135498,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.9147953987121582,0.7745032906532288,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9351300597190856,0.6602325439453125,0.4633654356002807,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8050171732902527,0.4199444055557251,0.4027538895606994,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.619523286819458,0.1868858188390731,0.8696507811546326,284.9905090332031,284.95001220703125,299.0556945800781,293.1419372558594,297.5783386230469,297.0846862792969,284.98974609375,1.0,0.6681973338127136,0.3416666984558105,0.3416666984558105,1.0,1.0,-3.4100515842437744,0.8521019220352173,2.5579497814178467,0.0863095894455909,0.9289559721946716,0.9289559721946716,0.0,236.4681701660156,237.0,57102.4296875,0.0,3637.898193359375,1.0,279.4416809082031,283.17315673828125,296.1119384765625,299.7569885253906,293.1499938964844,293.1499938964844,279.1499938964844,34021.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907930552959442,1.0,0.0,0.0,3.65802264213562,3.6580464839935294,8.928656143325497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.857421875,0.0,1527.276123046875,1895.4371337890625,0.0,3477.388427734375,0.9057209491729736,1.0,0.0,3.0,1.0,0.0
