time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7650154232978821,0.3603058159351349,0.3293006420135498,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.9147953987121582,0.7745032906532288,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9351300597190856,0.6602325439453125,0.4633654356002807,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8050171732902527,0.4199444055557251,0.4027538895606994,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.619523286819458,0.1868858188390731,0.8696507811546326,284.9905090332031,284.95001220703125,299.0556945800781,293.1419372558594,297.5783386230469,297.0846862792969,284.98974609375,1.0,0.6681973338127136,0.3416666984558105,0.3416666984558105,1.0,1.0,-3.4100515842437744,0.8521019220352173,2.5579497814178467,0.0863095894455909,0.9289559721946716,0.9289559721946716,0.0,236.4681701660156,237.0,57102.4296875,0.0,3637.898193359375,1.0,279.4416809082031,283.17315673828125,296.1119384765625,299.7569885253906,293.1499938964844,293.1499938964844,279.1499938964844,34021.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907930552959442,1.0,0.0,0.0,3.65802264213562,3.6580464839935294,8.928656143325497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.857421875,0.0,1527.276123046875,1895.4371337890625,0.0,3477.388427734375,0.9057209491729736,1.0,0.0,3.0,1.0,0.0
17861100,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7641226053237915,0.3592422902584076,0.3286037445068359,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.9131131172180176,0.7755836844444275,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.93482768535614,0.6602272987365723,0.4636242091655731,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8042392730712891,0.4191083014011383,0.402177095413208,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6186926960945129,0.1862264573574066,0.8672520518302917,284.8691711425781,284.95001220703125,299.0482177734375,293.1342468261719,297.5748291015625,297.08233642578125,284.8681945800781,1.0,0.6680368185043335,0.3418088257312774,0.3418088257312774,1.0,1.0,-3.4072470664978027,0.8516814708709717,2.555565595626831,0.0865145400166511,0.8413134813308716,0.8413134813308716,0.0,236.79054260253903,237.0,57838.15625,0.0,3633.03955078125,1.0,279.1982116699219,283.0369567871094,296.1606140136719,299.9576416015625,293.1499938964844,293.1499938964844,279.1499938964844,38708.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136019349098206,1.0,0.0,0.0,3.604360342025757,3.604384183883667,8.66861398662877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.9677734375,0.0,1502.9921875,1895.4371337890625,0.0,3530.000732421875,0.8946511149406433,1.0,0.0,3.0,1.0,0.0
17861160,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.762620210647583,0.3580718040466308,0.3275798261165619,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.9110900163650512,0.7777698040008545,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9337443113327026,0.6601027846336365,0.4635417759418487,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8028822541236877,0.4181590676307678,0.4013254642486572,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6173949241638184,0.1854520440101623,0.8641036748886108,284.9017944335937,284.95001220703125,299.0407409667969,293.1264038085937,297.5703125,297.07867431640625,284.9031066894531,1.0,0.6680017709732056,0.3419071435928345,0.3419071435928345,1.0,1.0,-3.4037349224090576,0.8509180545806885,2.552816867828369,0.0865221992135047,0.8412662148475647,0.8412662148475647,0.0,237.5410003662109,225.0,57478.81640625,0.0,3628.982666015625,1.0,279.1580810546875,283.0676574707031,296.1428527832031,299.88055419921875,293.1499938964844,293.1499938964844,279.45001220703125,39331.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150355458259584,1.0,0.0,0.0,3.512528657913208,3.512551784515381,8.232524351114989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.72509765625,0.0,1409.52587890625,1895.4371337890625,0.0,3543.27490234375,0.877627432346344,1.0,0.0,3.0,1.0,0.0
17861220,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7635523080825806,0.356603056192398,0.3259913325309753,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.9086349010467528,0.7711505889892578,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9371435046195984,0.6610460877418518,0.4639364778995514,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8042706847190857,0.4169427752494812,0.3999239802360534,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6175805926322937,0.1841755360364914,0.8575378060340881,284.987548828125,284.95001220703125,299.0257873535156,293.1102294921875,297.5653381347656,297.077392578125,284.9861755371094,1.0,0.663418710231781,0.3421037495136261,0.3421037495136261,1.0,1.0,-3.38477635383606,0.8457034230232239,2.5390727519989014,0.0857504829764366,0.9170477390289308,0.9170477390289308,0.0,233.96530151367188,228.0,56499.48046875,0.0,3563.097412109375,1.0,279.4413452148437,283.1775817871094,296.0821533203125,299.693115234375,293.1499938964844,293.1499938964844,279.1499938964844,33979.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905787229537964,1.0,0.0,0.0,3.6154518127441406,3.6154751777648926,8.722047368792119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0029296875,0.0,1480.0972900390625,1895.4371337890625,0.0,3457.467529296875,0.8959932923316956,1.0,0.0,3.0,1.0,0.0
17861280,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7635523080825806,0.356603056192398,0.3259913325309753,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.9086349010467528,0.7711505889892578,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9371435046195984,0.6610460877418518,0.4639364778995514,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8042706847190857,0.4169427752494812,0.3999239802360534,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6175805926322937,0.1841755360364914,0.8575378060340881,284.987548828125,284.95001220703125,299.0257873535156,293.1102294921875,297.5653381347656,297.077392578125,284.9861755371094,1.0,0.663418710231781,0.3421037495136261,0.3421037495136261,1.0,1.0,-3.38477635383606,0.8457034230232239,2.5390727519989014,0.0857504829764366,0.9170477390289308,0.9170477390289308,0.0,233.96530151367188,228.0,56499.48046875,0.0,3563.097412109375,1.0,279.4413452148437,283.1775817871094,296.0821533203125,299.693115234375,293.1499938964844,293.1499938964844,279.1499938964844,33979.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905787229537964,1.0,0.0,0.0,3.6154518127441406,3.6154751777648926,8.722047368792119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0029296875,0.0,1480.0972900390625,1895.4371337890625,0.0,3457.467529296875,0.8959932923316956,1.0,0.0,3.0,1.0,0.0
17861340,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.762715756893158,0.3544321358203888,0.3242313861846924,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.9057626724243164,0.7695285081863403,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9379009008407592,0.6607571244239807,0.4639331698417663,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8038254380226135,0.4151957631111145,0.3984373211860657,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6165663599967957,0.1827512979507446,0.8514592051506042,284.8995666503906,284.95001220703125,299.01190185546875,293.09478759765625,297.5573425292969,297.071533203125,284.90069580078125,1.0,0.6613881587982178,0.3422855138778686,0.3422855138778686,1.0,1.0,-3.371593475341797,0.8422234058380127,2.529370069503784,0.0850355997681617,0.8309032917022705,0.8309032917022705,0.0,232.7015686035156,228.0,56742.7734375,0.0,3524.733154296875,1.0,279.1613464355469,283.076171875,296.1122741699219,299.8102722167969,293.1499938964844,293.1499938964844,279.1499938964844,39619.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125810861587524,1.0,0.0,0.0,3.463606834411621,3.463629722595215,8.004799383343197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8623046875,0.0,1361.211181640625,1895.4371337890625,0.0,3520.54150390625,0.8672311305999756,1.0,0.0,3.0,1.0,0.0
17861400,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7625691294670105,0.3542710542678833,0.3240731358528137,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.9055211544036864,0.7695997953414917,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9378554821014404,0.6607579588890076,0.4639177322387695,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8037060499191284,0.4150614738464355,0.3983013033866882,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6164200305938721,0.1826346069574356,0.8509258031845093,284.90155029296875,284.95001220703125,299.0107727050781,293.093505859375,297.5567626953125,297.0711364746094,284.90240478515625,1.0,0.6612725853919983,0.3423003554344177,0.3423003554344177,1.0,1.0,-3.370664596557617,0.8419840335845947,2.5286805629730225,0.0849944576621055,0.8297932147979736,0.8297932147979736,0.0,232.6892547607422,231.0,56706.26953125,0.0,3522.48095703125,1.0,279.158935546875,283.07781982421875,296.1077880859375,299.7997436523437,293.1499938964844,293.1499938964844,279.45001220703125,39433.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124849438667296,1.0,0.0,0.0,3.4575681686401367,3.4575910568237305,7.976912002050085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.90771484375,0.0,1353.7672119140625,1895.4371337890625,0.0,3519.650390625,0.8655723333358765,1.0,0.0,3.0,1.0,0.0
17861460,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7615418434143066,0.3533642292022705,0.3230528235435486,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.9040160775184632,0.7703115940093994,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9376253485679626,0.661276638507843,0.4640507102012634,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8028342127799988,0.4142930805683136,0.397407591342926,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6152989268302917,0.1818483471870422,0.8470568656921387,285.0065612792969,284.95001220703125,299.001708984375,293.0832214355469,297.55438232421875,297.07080078125,285.0049133300781,1.0,0.660597026348114,0.3424893617630005,0.3424893617630005,1.0,1.0,-3.36471962928772,0.8407276272773743,2.5239920616149902,0.0849744603037834,0.9054950475692748,0.9054950475692748,0.0,232.7142944335937,231.0,55874.890625,0.0,3508.6875,1.0,279.4126892089844,283.19921875,296.0419311523437,299.5828857421875,293.1499938964844,293.1499938964844,279.45001220703125,33761.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046499729156494,1.0,0.0,0.0,3.5260202884674072,3.5260426998138428,8.295888278553321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0859375,0.0,1383.3765869140625,1895.4371337890625,0.0,3446.88916015625,0.8768308758735657,1.0,0.0,3.0,1.0,0.0
17861520,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7609610557556152,0.3527722656726837,0.3225761353969574,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.9029378294944764,0.770955502986908,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9375537037849426,0.6616159677505493,0.4643464684486389,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8023163676261902,0.413812905550003,0.3969910442829132,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.614604651927948,0.1813539266586303,0.8449152112007141,284.989990234375,284.95001220703125,298.99566650390625,293.0762939453125,297.5531311035156,297.07098388671875,284.9891052246094,1.0,0.6603893041610718,0.3426153361797333,0.3426153361797333,1.0,1.0,-3.3621981143951416,0.8403383493423462,2.521859884262085,0.0851147845387458,0.907124936580658,0.907124936580658,0.0,232.8664703369141,219.0,55876.68359375,0.0,3503.659912109375,1.0,279.4408874511719,283.1884765625,296.046875,299.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,33841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902886688709259,1.0,0.0,0.0,3.56426739692688,3.5642900466918945,8.476836796944553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9345703125,0.0,1424.093505859375,1895.4371337890625,0.0,3430.477783203125,0.8844706416130066,1.0,0.0,3.0,1.0,0.0
17861580,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7615894079208374,0.3503564000129699,0.3205189704895019,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.8993334174156189,0.7641250491142273,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9406251907348632,0.6611700057983398,0.4641746878623962,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8035324215888977,0.4118412137031555,0.3952182531356811,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6146095991134644,0.1796790063381195,0.8374492526054382,284.9017028808594,284.95001220703125,298.9804077148437,293.0586853027344,297.5439147949219,297.0640563964844,284.9018249511719,1.0,0.6553052663803101,0.3429303467273712,0.3429303467273712,1.0,1.0,-3.340219497680664,0.8345228433609009,2.5056965351104736,0.0845027491450309,0.8203333616256714,0.8203333616256714,0.0,229.1113128662109,222.0,56003.6796875,0.0,3431.096923828125,1.0,279.1591796875,283.0870056152344,296.0738830566406,299.724365234375,293.1499938964844,293.1499938964844,279.45001220703125,39415.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909902036190033,1.0,0.0,0.0,3.407787084579468,3.407809495925904,7.748867005830107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.22900390625,0.0,1303.8822021484375,1895.4371337890625,0.0,3495.69482421875,0.8545424938201904,1.0,0.0,3.0,1.0,0.0
17861640,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7615894079208374,0.3503564000129699,0.3205189704895019,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.8993334174156189,0.7641250491142273,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9406251907348632,0.6611700057983398,0.4641746878623962,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8035324215888977,0.4118412137031555,0.3952182531356811,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6146095991134644,0.1796790063381195,0.8374492526054382,284.9017028808594,284.95001220703125,298.9804077148437,293.0586853027344,297.5439147949219,297.0640563964844,284.9018249511719,1.0,0.6553052663803101,0.3429303467273712,0.3429303467273712,1.0,1.0,-3.340219497680664,0.8345228433609009,2.5056965351104736,0.0845027491450309,0.8203333616256714,0.8203333616256714,0.0,229.1113128662109,222.0,56003.6796875,0.0,3431.096923828125,1.0,279.1591796875,283.0870056152344,296.0738830566406,299.724365234375,293.1499938964844,293.1499938964844,279.45001220703125,39415.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909902036190033,1.0,0.0,0.0,3.407787084579468,3.407809495925904,7.748867005830107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.22900390625,0.0,1303.8822021484375,1895.4371337890625,0.0,3495.69482421875,0.8545424938201904,1.0,0.0,3.0,1.0,0.0
17861700,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.761424720287323,0.3495211899280548,0.3195469677448272,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.8983058929443359,0.7623069882392883,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.94145929813385,0.6614634394645691,0.4641477465629577,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8035836219787598,0.411122590303421,0.3943513333797455,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6141694188117981,0.1789611876010894,0.8336849808692932,285.0035705566406,284.95001220703125,298.97271728515625,293.0497436523437,297.5414733886719,297.0633544921875,285.00396728515625,1.0,0.6538318991661072,0.3430878520011902,0.3430878520011902,1.0,1.0,-3.331245183944702,0.8322460055351257,2.498999118804932,0.0840139389038086,0.8891685009002686,0.8891685009002686,0.0,227.963607788086,222.0,55107.5,0.0,3403.93017578125,1.0,279.3956604003906,283.2070617675781,296.009765625,299.4977722167969,293.1499938964844,293.1499938964844,279.45001220703125,34465.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029515385627748,1.0,0.0,0.0,3.4512407779693604,3.4512627124786377,7.94774337009585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.361328125,0.0,1312.2252197265625,1895.4371337890625,0.0,3431.081298828125,0.8616663217544556,1.0,0.0,3.0,1.0,0.0
17861760,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7611956596374512,0.3487633168697357,0.3188679814338684,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8972865343093872,0.7613809704780579,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9421014189720154,0.6618291139602661,0.4644152820110321,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8034917712211609,0.4104904234409332,0.3937408030033111,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6136677265167236,0.1783235520124435,0.8306695222854614,284.98406982421875,284.95001220703125,298.9649963378906,293.04071044921875,297.5400085449219,297.0638122558594,284.9827880859375,1.0,0.6528065800666809,0.3432702720165252,0.3432702720165252,1.0,1.0,-3.325271844863892,0.8309546709060669,2.4943172931671143,0.0839903801679611,0.8909737467765808,0.8909737467765808,0.0,227.3214263916016,225.0,55096.6015625,0.0,3386.601318359375,1.0,279.44110107421875,283.1941223144531,296.0087585449219,299.5299987792969,293.1499938964844,293.1499938964844,279.75,33926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899893581867218,1.0,0.0,0.0,3.5096163749694824,3.509638547897339,8.218879088417452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.3720703125,0.0,1367.6044921875,1895.4371337890625,0.0,3402.592041015625,0.8720821142196655,1.0,0.0,3.0,1.0,0.0
17861820,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7600441575050354,0.3473414480686188,0.3175996243953705,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.8950658440589905,0.7618453502655029,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9423288702964784,0.6626507043838501,0.4649938344955444,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8025653958320618,0.4093481302261352,0.3926555514335632,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6121787428855896,0.1771430075168609,0.825320839881897,285.03924560546875,284.95001220703125,298.9493408203125,293.0224914550781,297.5378723144531,297.06573486328125,285.0364990234375,1.0,0.6518030166625977,0.3436351418495178,0.3436351418495178,1.0,1.0,-3.31725811958313,0.8295877575874329,2.487670421600342,0.0843099728226661,0.9890347123146056,0.9890347123146056,0.0,227.1553497314453,228.0,54548.671875,0.0,3367.37255859375,1.0,279.7411499023437,283.2733764648437,295.998779296875,299.4678955078125,293.1499938964844,293.1499938964844,279.45001220703125,31327.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924677968025208,1.0,0.0,0.0,3.6952850818634033,3.6953086853027344,9.111485610446834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.248046875,0.0,1548.7388916015625,1895.4371337890625,0.0,3333.278564453125,0.9120633006095886,1.0,0.0,3.0,1.0,0.0
17861880,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7600441575050354,0.3473414480686188,0.3175996243953705,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.8950658440589905,0.7618453502655029,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9423288702964784,0.6626507043838501,0.4649938344955444,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8025653958320618,0.4093481302261352,0.3926555514335632,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6121787428855896,0.1771430075168609,0.825320839881897,285.03924560546875,284.95001220703125,298.9493408203125,293.0224914550781,297.5378723144531,297.06573486328125,285.0364990234375,1.0,0.6518030166625977,0.3436351418495178,0.3436351418495178,1.0,1.0,-3.31725811958313,0.8295877575874329,2.487670421600342,0.0843099728226661,0.9890347123146056,0.9890347123146056,0.0,227.1553497314453,228.0,54548.671875,0.0,3367.37255859375,1.0,279.7411499023437,283.2733764648437,295.998779296875,299.4678955078125,293.1499938964844,293.1499938964844,279.45001220703125,31327.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924677968025208,1.0,0.0,0.0,3.6952850818634033,3.6953086853027344,9.111485610446834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.248046875,0.0,1548.7388916015625,1895.4371337890625,0.0,3333.278564453125,0.9120633006095886,1.0,0.0,3.0,1.0,0.0
17861940,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7569857239723206,0.3445779085159302,0.3155129253864288,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8902530074119568,0.7662090063095093,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.940004289150238,0.6615772247314453,0.4646371901035309,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7997713088989258,0.4070975482463836,0.3909060060977936,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6091492772102356,0.1753275990486145,0.8184475302696228,284.8850402832031,284.95001220703125,298.93341064453125,293.0040588378906,297.5274963378906,297.0567932128906,284.8866271972656,1.0,0.6515861749649048,0.343999981880188,0.343999981880188,1.0,1.0,-3.309201955795288,0.828197181224823,2.4810049533843994,0.0847299098968505,0.8669040203094482,0.8669040203094482,0.0,228.5889434814453,216.0,55295.94140625,0.0,3357.15234375,1.0,279.45684814453125,283.1069030761719,296.04058837890625,299.6400451660156,293.1499938964844,293.1499938964844,279.75,38365.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041226506233216,1.0,0.0,0.0,3.61856460571289,3.61858868598938,8.737072789699596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.11865234375,0.0,1516.02001953125,1895.4371337890625,0.0,3441.982421875,0.8997575044631958,1.0,0.0,3.0,1.0,0.0
17862000,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7569857239723206,0.3445779085159302,0.3155129253864288,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8902530074119568,0.7662090063095093,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.940004289150238,0.6615772247314453,0.4646371901035309,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7997713088989258,0.4070975482463836,0.3909060060977936,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6091492772102356,0.1753275990486145,0.8184475302696228,284.8850402832031,284.95001220703125,298.93341064453125,293.0040588378906,297.5274963378906,297.0567932128906,284.8866271972656,1.0,0.6515861749649048,0.343999981880188,0.343999981880188,1.0,1.0,-3.309201955795288,0.828197181224823,2.4810049533843994,0.0847299098968505,0.8669040203094482,0.8669040203094482,0.0,228.5889434814453,216.0,55295.94140625,0.0,3357.15234375,1.0,279.45684814453125,283.1069030761719,296.04058837890625,299.6400451660156,293.1499938964844,293.1499938964844,279.75,38365.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041226506233216,1.0,0.0,0.0,3.61856460571289,3.61858868598938,8.737072789699596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.11865234375,0.0,1516.02001953125,1895.4371337890625,0.0,3441.982421875,0.8997575044631958,1.0,0.0,3.0,1.0,0.0
17862060,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7571931481361389,0.3426842093467712,0.3134850263595581,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8867156505584717,0.7606461048126221,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9424591660499572,0.6617485880851746,0.4644308686256408,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.80046546459198,0.4054378271102905,0.3890510499477386,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6084479689598083,0.1735984534025192,0.8098832964897156,284.9833068847656,284.95001220703125,298.91717529296875,292.9855041503906,297.52069091796875,297.05340576171875,284.9816589355469,1.0,0.6467872262001038,0.3442850112915039,0.3442850112915039,1.0,1.0,-3.287315607070923,0.8222818374633789,2.465033769607544,0.0839152187108993,0.9455435872077942,0.9455435872077942,0.0,225.3810272216797,204.0,54219.1953125,0.0,3289.718505859375,1.0,279.7418212890625,283.2287292480469,295.964111328125,299.4359130859375,293.1499938964844,293.1499938964844,279.45001220703125,33863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960519433021545,1.0,0.0,0.0,3.71765398979187,3.7176783084869385,9.22213018839102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9638671875,0.0,1593.4683837890625,1895.4371337890625,0.0,3366.75537109375,0.9185885190963744,1.0,0.0,3.0,1.0,0.0
17862120,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7571931481361389,0.3426842093467712,0.3134850263595581,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8867156505584717,0.7606461048126221,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9424591660499572,0.6617485880851746,0.4644308686256408,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.80046546459198,0.4054378271102905,0.3890510499477386,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6084479689598083,0.1735984534025192,0.8098832964897156,284.9833068847656,284.95001220703125,298.91717529296875,292.9855041503906,297.52069091796875,297.05340576171875,284.9816589355469,1.0,0.6467872262001038,0.3442850112915039,0.3442850112915039,1.0,1.0,-3.287315607070923,0.8222818374633789,2.465033769607544,0.0839152187108993,0.9455435872077942,0.9455435872077942,0.0,225.3810272216797,204.0,54219.1953125,0.0,3289.718505859375,1.0,279.7418212890625,283.2287292480469,295.964111328125,299.4359130859375,293.1499938964844,293.1499938964844,279.45001220703125,33863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960519433021545,1.0,0.0,0.0,3.71765398979187,3.7176783084869385,9.22213018839102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9638671875,0.0,1593.4683837890625,1895.4371337890625,0.0,3366.75537109375,0.9185885190963744,1.0,0.0,3.0,1.0,0.0
17862180,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7592808604240417,0.3399930596351623,0.3111041188240051,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.8834072947502136,0.748549222946167,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9476627111434937,0.6606767177581787,0.4637838006019592,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033424019813538,0.4031454026699066,0.3868947029113769,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6094244718551636,0.1716444343328476,0.8005998134613037,284.8788146972656,284.95001220703125,298.9006042480469,292.9668884277344,297.5096130371094,297.0450134277344,284.8804626464844,1.0,0.6393322944641113,0.3445700705051422,0.3445700705051422,1.0,1.0,-3.2553837299346924,0.8132321834564209,2.4421515464782715,0.0821450725197792,0.8355345129966736,0.8355345129966736,0.0,219.13449096679688,207.0,54207.23046875,0.0,3184.0595703125,1.0,279.4574279785156,283.1181640625,295.9835510253906,299.5254211425781,293.1499938964844,293.1499938964844,279.75,40457.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033646583557128,1.0,0.0,0.0,3.536423683166504,3.536447286605835,8.344914022018202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8251953125,0.0,1442.7554931640625,1895.4371337890625,0.0,3434.927734375,0.8837144374847412,1.0,0.0,3.0,1.0,0.0
17862240,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7592808604240417,0.3399930596351623,0.3111041188240051,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.8834072947502136,0.748549222946167,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9476627111434937,0.6606767177581787,0.4637838006019592,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033424019813538,0.4031454026699066,0.3868947029113769,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6094244718551636,0.1716444343328476,0.8005998134613037,284.8788146972656,284.95001220703125,298.9006042480469,292.9668884277344,297.5096130371094,297.0450134277344,284.8804626464844,1.0,0.6393322944641113,0.3445700705051422,0.3445700705051422,1.0,1.0,-3.2553837299346924,0.8132321834564209,2.4421515464782715,0.0821450725197792,0.8355345129966736,0.8355345129966736,0.0,219.13449096679688,207.0,54207.23046875,0.0,3184.0595703125,1.0,279.4574279785156,283.1181640625,295.9835510253906,299.5254211425781,293.1499938964844,293.1499938964844,279.75,40457.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033646583557128,1.0,0.0,0.0,3.536423683166504,3.536447286605835,8.344914022018202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.8251953125,0.0,1442.7554931640625,1895.4371337890625,0.0,3434.927734375,0.8837144374847412,1.0,0.0,3.0,1.0,0.0
17862300,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7596268653869629,0.3390845060348511,0.3100031018257141,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8826360702514648,0.744866132736206,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.949216604232788,0.6607540845870972,0.4635435938835144,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8039672374725342,0.4023191332817077,0.3858667910099029,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6093067526817322,0.17084601521492,0.7962278127670288,284.9947204589844,284.95001220703125,298.89215087890625,292.95758056640625,297.5068664550781,297.0444030761719,284.9962158203125,1.0,0.6369550228118896,0.3447125852108001,0.3447125852108001,1.0,1.0,-3.242830276489258,0.8097699284553528,2.4330601692199707,0.0812727585434913,0.9085875749588012,0.9085875749588012,0.0,217.115966796875,207.0,53178.1484375,0.0,3145.464599609375,1.0,279.6986389160156,283.2528381347656,295.9126892089844,299.2841186523437,293.1499938964844,293.1499938964844,279.75,35153.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955644369125366,1.0,0.0,0.0,3.5692737102508545,3.569296836853028,8.500666694999381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.78564453125,0.0,1439.0068359375,1895.4371337890625,0.0,3362.2041015625,0.8885350823402405,1.0,0.0,3.0,1.0,0.0
17862360,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7598787546157837,0.3383031785488128,0.3092581629753113,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8819298148155212,0.7423272132873535,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9505064487457277,0.660965085029602,0.4636675417423248,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.804396390914917,0.4016232192516327,0.3851519227027893,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6091176271438599,0.1701673120260238,0.7928215861320496,284.9828796386719,284.95001220703125,298.88360595703125,292.9482727050781,297.5057067871094,297.04541015625,284.9815673828125,1.0,0.6351925134658813,0.3450486958026886,0.3450486958026886,1.0,1.0,-3.234069347381592,0.808008074760437,2.4260613918304443,0.0814075991511344,0.9142003059387208,0.9142003059387208,0.0,215.7303924560547,225.0,53104.30859375,0.0,3118.802490234375,1.0,279.7421569824219,283.2463073730469,295.9096374511719,299.30841064453125,293.1499938964844,293.1499938964844,279.45001220703125,34269.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917282819747925,1.0,0.0,0.0,3.622992992401123,3.623016357421875,8.758470926295558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.822265625,0.0,1490.473388671875,1895.4371337890625,0.0,3326.366943359375,0.8977814316749573,1.0,0.0,3.0,1.0,0.0
17862420,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7549510598182678,0.3358491361141205,0.3074100911617279,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.8778964877128601,0.7527288198471069,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9453800320625304,0.6600631475448608,0.4633767306804657,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7994021773338318,0.3995272517204284,0.3835119605064392,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6043246984481812,0.1684696823358535,0.7864817976951599,284.90545654296875,284.95001220703125,298.8662109375,292.92974853515625,297.4990539550781,297.0408630371094,284.9066162109375,1.0,0.6379925608634949,0.3457209765911102,0.3457209765911102,1.0,1.0,-3.234383344650269,0.8101013898849487,2.4242818355560303,0.0831324607133865,0.832109272480011,0.832109272480011,0.0,219.88661193847656,228.0,53507.50390625,0.0,3142.432861328125,1.0,279.45880126953125,283.1524353027344,295.94244384765625,299.4260559082031,293.1499938964844,293.1499938964844,279.75,39373.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982285857200623,1.0,0.0,0.0,3.4615206718444824,3.461543321609497,7.995159876372782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.3896484375,0.0,1357.346435546875,1895.4371337890625,0.0,3387.066650390625,0.866592526435852,1.0,0.0,3.0,1.0,0.0
17862480,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7549510598182678,0.3358491361141205,0.3074100911617279,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.8778964877128601,0.7527288198471069,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9453800320625304,0.6600631475448608,0.4633767306804657,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7994021773338318,0.3995272517204284,0.3835119605064392,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6043246984481812,0.1684696823358535,0.7864817976951599,284.90545654296875,284.95001220703125,298.8662109375,292.92974853515625,297.4990539550781,297.0408630371094,284.9066162109375,1.0,0.6379925608634949,0.3457209765911102,0.3457209765911102,1.0,1.0,-3.234383344650269,0.8101013898849487,2.4242818355560303,0.0831324607133865,0.832109272480011,0.832109272480011,0.0,219.88661193847656,228.0,53507.50390625,0.0,3142.432861328125,1.0,279.45880126953125,283.1524353027344,295.94244384765625,299.4260559082031,293.1499938964844,293.1499938964844,279.75,39373.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982285857200623,1.0,0.0,0.0,3.4615206718444824,3.461543321609497,7.995159876372782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.3896484375,0.0,1357.346435546875,1895.4371337890625,0.0,3387.066650390625,0.866592526435852,1.0,0.0,3.0,1.0,0.0
17862540,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7505740523338318,0.3341147303581238,0.3058529496192932,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.8730759024620056,0.7625308036804199,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9407956600189208,0.6602005958557129,0.4634262025356293,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7948397397994995,0.397986888885498,0.3820796310901642,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.5995151400566101,0.1667922884225845,0.7796124219894409,285.00018310546875,284.95001220703125,298.8482971191406,292.911376953125,297.4952392578125,297.0402526855469,284.9991149902344,1.0,0.6399427056312561,0.3463932275772095,0.3463932275772095,1.0,1.0,-3.234383583068848,0.812076985836029,2.422306537628174,0.085223376750946,0.9187831878662108,0.9187831878662108,0.0,223.8654937744141,231.0,52834.98046875,0.0,3164.373291015625,1.0,279.7409973144531,283.2648010253906,295.88238525390625,299.2564392089844,293.1499938964844,293.1499938964844,279.45001220703125,33392.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886589407920837,1.0,0.0,0.0,3.5847625732421875,3.584785461425781,8.574604066780012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.130859375,0.0,1442.6314697265625,1895.4371337890625,0.0,3297.663818359375,0.888746976852417,1.0,0.0,3.0,1.0,0.0
17862600,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7505740523338318,0.3341147303581238,0.3058529496192932,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.8730759024620056,0.7625308036804199,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9407956600189208,0.6602005958557129,0.4634262025356293,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7948397397994995,0.397986888885498,0.3820796310901642,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.5995151400566101,0.1667922884225845,0.7796124219894409,285.00018310546875,284.95001220703125,298.8482971191406,292.911376953125,297.4952392578125,297.0402526855469,284.9991149902344,1.0,0.6399427056312561,0.3463932275772095,0.3463932275772095,1.0,1.0,-3.234383583068848,0.812076985836029,2.422306537628174,0.085223376750946,0.9187831878662108,0.9187831878662108,0.0,223.8654937744141,231.0,52834.98046875,0.0,3164.373291015625,1.0,279.7409973144531,283.2648010253906,295.88238525390625,299.2564392089844,293.1499938964844,293.1499938964844,279.45001220703125,33392.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886589407920837,1.0,0.0,0.0,3.5847625732421875,3.584785461425781,8.574604066780012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.130859375,0.0,1442.6314697265625,1895.4371337890625,0.0,3297.663818359375,0.888746976852417,1.0,0.0,3.0,1.0,0.0
17862660,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7475525736808777,0.3322892785072326,0.3045898079872131,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.86857670545578,0.7690311074256897,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9375537037849426,0.6592989563941956,0.4631873667240143,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7917324304580688,0.3964439928531647,0.3809645771980285,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5960724353790283,0.1653386354446411,0.7742624878883362,284.8811950683594,284.95001220703125,298.8358154296875,292.89898681640625,297.4882507324219,297.0347900390625,284.885009765625,1.0,0.6410976052284241,0.3465709388256073,0.3465709388256073,1.0,1.0,-3.232625722885132,0.812087893486023,2.42053771018982,0.0856961756944656,0.8268293738365173,0.8268293738365173,0.0,226.457260131836,231.0,53388.82421875,0.0,3174.835693359375,1.0,279.4765319824219,283.13494873046875,295.9333190917969,299.4358825683594,293.1499938964844,293.1499938964844,279.45001220703125,39897.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965932130813599,1.0,0.0,0.0,3.483335018157959,3.483358144760132,8.096247938738088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.9384765625,0.0,1383.3619384765625,1895.4371337890625,0.0,3371.8076171875,0.8701900839805603,1.0,0.0,3.0,1.0,0.0
17862720,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.745942234992981,0.3314251601696014,0.3038204312324524,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.866360604763031,0.7723180055618286,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9357720017433168,0.6588793992996216,0.4628787636756897,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7900885343551636,0.3956930041313171,0.380282461643219,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.5942267179489136,0.1645945608615875,0.7712284326553345,284.9052124023437,284.95001220703125,298.8298645019531,292.8932189941406,297.4846496582031,297.0318908691406,284.90594482421875,1.0,0.6415538191795349,0.3466545641422272,0.3466545641422272,1.0,1.0,-3.230813980102539,0.811768651008606,2.419045209884644,0.0857913121581077,0.8310744166374207,0.8310744166374207,0.0,227.73583984375,234.0,53283.5,0.0,3177.935546875,1.0,279.4589538574219,283.1536560058594,295.9156494140625,299.38818359375,293.1499938964844,293.1499938964844,279.75,39055.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972752690315247,1.0,0.0,0.0,3.4464545249938965,3.446477174758911,7.925714839984721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.15966796875,0.0,1339.872802734375,1895.4371337890625,0.0,3378.1728515625,0.8628655076026917,1.0,0.0,3.0,1.0,0.0
17862780,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7418826818466187,0.3294791281223297,0.3020429313182831,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.8603137731552124,0.7812166810035706,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9314197897911072,0.6586039066314697,0.4626178443431854,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7858259081840515,0.3939575254917145,0.3786414563655853,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5889617204666138,0.1624907702207565,0.7622285485267639,284.9949951171875,284.95001220703125,298.81085205078125,292.8753662109375,297.4776916503906,297.0285949707031,284.9938659667969,1.0,0.642871081829071,0.3469158709049225,0.3469158709049225,1.0,1.0,-3.2262659072875977,0.8111192584037781,2.415146589279175,0.0861333981156349,0.9121422171592712,0.9121422171592712,0.0,231.23892211914065,237.0,52530.47265625,0.0,3187.31591796875,1.0,279.7408447265625,283.2633361816406,295.8487243652344,299.20654296875,293.1499938964844,293.1499938964844,279.45001220703125,33474.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881519436836243,1.0,0.0,0.0,3.5653793811798096,3.565402269363404,8.482127782372118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.9013671875,0.0,1422.5880126953125,1895.4371337890625,0.0,3292.920166015625,0.8844203948974609,1.0,0.0,3.0,1.0,0.0
17862840,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7418826818466187,0.3294791281223297,0.3020429313182831,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.8603137731552124,0.7812166810035706,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9314197897911072,0.6586039066314697,0.4626178443431854,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7858259081840515,0.3939575254917145,0.3786414563655853,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5889617204666138,0.1624907702207565,0.7622285485267639,284.9949951171875,284.95001220703125,298.81085205078125,292.8753662109375,297.4776916503906,297.0285949707031,284.9938659667969,1.0,0.642871081829071,0.3469158709049225,0.3469158709049225,1.0,1.0,-3.2262659072875977,0.8111192584037781,2.415146589279175,0.0861333981156349,0.9121422171592712,0.9121422171592712,0.0,231.23892211914065,237.0,52530.47265625,0.0,3187.31591796875,1.0,279.7408447265625,283.2633361816406,295.8487243652344,299.20654296875,293.1499938964844,293.1499938964844,279.45001220703125,33474.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881519436836243,1.0,0.0,0.0,3.5653793811798096,3.565402269363404,8.482127782372118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.9013671875,0.0,1422.5880126953125,1895.4371337890625,0.0,3292.920166015625,0.8844203948974609,1.0,0.0,3.0,1.0,0.0
