time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7398834824562073,0.3281321227550506,0.3011206984519958,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8566313982009888,0.7855828404426575,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9292374849319458,0.6578587293624878,0.4624087512493133,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7837390899658203,0.3928047716617584,0.3778105080127716,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5863154530525208,0.1613004505634308,0.7576681971549988,284.8717041015625,284.95001220703125,298.8011169433594,292.8665466308594,297.4721984863281,297.0244140625,284.8701171875,1.0,0.6434669494628906,0.3470465242862701,0.3470465242862701,1.0,1.0,-3.2236762046813965,0.8106927871704102,2.4129834175109863,0.0863237902522087,0.8247324228286743,0.8247324228286743,0.0,232.9608917236328,237.0,53232.46875,0.0,3191.138916015625,1.0,279.50030517578125,283.126220703125,295.8988037109375,299.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945183157920837,1.0,0.0,0.0,3.512803554534912,3.512826681137085,8.233812991420564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.19677734375,0.0,1404.1156005859375,1895.4371337890625,0.0,3352.435791015625,0.8740036487579346,1.0,0.0,3.0,1.0,0.0
17862960,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.737541139125824,0.3266844749450683,0.2998912036418915,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.8527001142501831,0.7903897166252136,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.926589846611023,0.656984806060791,0.4618443846702575,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7813276052474976,0.3915425837039947,0.3767088651657104,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.583306610584259,0.160005047917366,0.7523809671401978,284.9033203125,284.95001220703125,298.7912292480469,292.8578491210937,297.46588134765625,297.0191345214844,284.9045715332031,1.0,0.6439550518989563,0.3472090661525726,0.3472090661525726,1.0,1.0,-3.219618797302246,0.8098955154418945,2.409723281860352,0.0864529237151146,0.8245211243629456,0.8245211243629456,0.0,234.8163146972656,240.0,52874.88671875,0.0,3192.488037109375,1.0,279.4588928222656,283.1573181152344,295.8793029785156,299.3282470703125,293.1499938964844,293.1499938964844,279.75,39348.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964431881904602,1.0,0.0,0.0,3.415963649749756,3.4159860610961914,7.786096603012993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.30615234375,0.0,1311.4970703125,1895.4371337890625,0.0,3370.40771484375,0.8563854694366455,1.0,0.0,3.0,1.0,0.0
17863020,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7337167859077454,0.3246773481369018,0.2980434894561767,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.8459014296531677,0.7986366152763367,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9224138259887696,0.6564348936080933,0.4613896608352661,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7772773504257202,0.389702707529068,0.3749646544456482,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5777504444122314,0.1576849818229675,0.7423300743103027,284.9913635253906,284.95001220703125,298.7709655761719,292.8407897949219,297.45819091796875,297.0152282714844,284.9903259277344,1.0,0.6448578238487244,0.3475341200828552,0.3475341200828552,1.0,1.0,-3.21258282661438,0.8086498975753784,2.403932809829712,0.086755484342575,0.9026833772659302,0.9026833772659302,0.0,238.10452270507807,243.0,52107.96484375,0.0,3195.2001953125,1.0,279.7405700683594,283.2654724121094,295.8120422363281,299.1438903808594,293.1499938964844,293.1499938964844,279.45001220703125,33594.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868505954742432,1.0,0.0,0.0,3.5340259075164795,3.534048318862915,8.333601613230712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9814453125,0.0,1390.4989013671875,1895.4371337890625,0.0,3280.74267578125,0.8774819374084473,1.0,0.0,3.0,1.0,0.0
17863080,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7337167859077454,0.3246773481369018,0.2980434894561767,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.8459014296531677,0.7986366152763367,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9224138259887696,0.6564348936080933,0.4613896608352661,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7772773504257202,0.389702707529068,0.3749646544456482,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.5777504444122314,0.1576849818229675,0.7423300743103027,284.9913635253906,284.95001220703125,298.7709655761719,292.8407897949219,297.45819091796875,297.0152282714844,284.9903259277344,1.0,0.6448578238487244,0.3475341200828552,0.3475341200828552,1.0,1.0,-3.21258282661438,0.8086498975753784,2.403932809829712,0.086755484342575,0.9026833772659302,0.9026833772659302,0.0,238.10452270507807,243.0,52107.96484375,0.0,3195.2001953125,1.0,279.7405700683594,283.2654724121094,295.8120422363281,299.1438903808594,293.1499938964844,293.1499938964844,279.45001220703125,33594.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868505954742432,1.0,0.0,0.0,3.5340259075164795,3.534048318862915,8.333601613230712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9814453125,0.0,1390.4989013671875,1895.4371337890625,0.0,3280.74267578125,0.8774819374084473,1.0,0.0,3.0,1.0,0.0
17863140,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.728240430355072,0.32180917263031,0.2959146499633789,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.99507337808609,0.838306725025177,0.7961638569831848,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9156434535980223,0.6545224189758301,0.4604785144329071,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7714117765426636,0.3871589303016662,0.3730021715164184,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5705217123031616,0.1550127267837524,0.7319953441619873,284.8994140625,284.95001220703125,298.75,292.8241882324219,297.4452819824219,297.0053405761719,284.89971923828125,1.0,0.644881010055542,0.3478591740131378,0.3478591740131378,1.0,1.0,-3.1911332607269287,0.8028707504272461,2.3882625102996826,0.0860594287514686,0.8129894137382507,0.8129894137382507,0.0,243.1687927246093,246.0,52228.8359375,0.0,3176.3544921875,1.0,279.4594421386719,283.1624450683594,295.842041015625,299.25506591796875,293.1499938964844,293.1499938964844,279.75,39624.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894540011882782,1.0,0.0,0.0,3.3708200454711914,3.370842218399048,7.581662657685229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.57666015625,0.0,1269.230224609375,1895.4371337890625,0.0,3352.63818359375,0.8466359972953796,1.0,0.0,3.0,1.0,0.0
17863200,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.728240430355072,0.32180917263031,0.2959146499633789,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.99507337808609,0.838306725025177,0.7961638569831848,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9156434535980223,0.6545224189758301,0.4604785144329071,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7714117765426636,0.3871589303016662,0.3730021715164184,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5705217123031616,0.1550127267837524,0.7319953441619873,284.8994140625,284.95001220703125,298.75,292.8241882324219,297.4452819824219,297.0053405761719,284.89971923828125,1.0,0.644881010055542,0.3478591740131378,0.3478591740131378,1.0,1.0,-3.1911332607269287,0.8028707504272461,2.3882625102996826,0.0860594287514686,0.8129894137382507,0.8129894137382507,0.0,243.1687927246093,246.0,52228.8359375,0.0,3176.3544921875,1.0,279.4594421386719,283.1624450683594,295.842041015625,299.25506591796875,293.1499938964844,293.1499938964844,279.75,39624.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894540011882782,1.0,0.0,0.0,3.3708200454711914,3.370842218399048,7.581662657685229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.57666015625,0.0,1269.230224609375,1895.4371337890625,0.0,3352.63818359375,0.8466359972953796,1.0,0.0,3.0,1.0,0.0
17863260,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7236392498016357,0.319668561220169,0.2940143346786499,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9898212552070618,0.8331102728843689,0.7910571694374084,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9103450179100036,0.653637707233429,0.4598447978496551,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7665196061134338,0.3851538598537445,0.3711689710617065,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5640068650245667,0.1526514887809753,0.7218229174613953,284.9798889160156,284.95001220703125,298.7276306152344,292.80718994140625,297.4370422363281,297.0018920898437,284.9789123535156,1.0,0.6442140340805054,0.34834885597229,0.34834885597229,1.0,1.0,-3.1675620079040527,0.7968915700912476,2.370670318603516,0.0852042213082313,0.8801995515823364,0.8801995515823364,0.0,247.20654296875,249.0,51215.84375,0.0,3147.45068359375,1.0,279.74005126953125,283.26934814453125,295.7720642089844,299.05303955078125,293.1499938964844,293.1499938964844,280.04998779296875,34153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836636543273926,1.0,0.0,0.0,3.468594551086426,3.468616485595703,8.027870990190422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.59375,0.0,1327.4293212890625,1895.4371337890625,0.0,3250.904296875,0.8632295727729797,1.0,0.0,3.0,1.0,0.0
17863320,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7236392498016357,0.319668561220169,0.2940143346786499,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9898212552070618,0.8331102728843689,0.7910571694374084,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9103450179100036,0.653637707233429,0.4598447978496551,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7665196061134338,0.3851538598537445,0.3711689710617065,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5640068650245667,0.1526514887809753,0.7218229174613953,284.9798889160156,284.95001220703125,298.7276306152344,292.80718994140625,297.4370422363281,297.0018920898437,284.9789123535156,1.0,0.6442140340805054,0.34834885597229,0.34834885597229,1.0,1.0,-3.1675620079040527,0.7968915700912476,2.370670318603516,0.0852042213082313,0.8801995515823364,0.8801995515823364,0.0,247.20654296875,249.0,51215.84375,0.0,3147.45068359375,1.0,279.74005126953125,283.26934814453125,295.7720642089844,299.05303955078125,293.1499938964844,293.1499938964844,280.04998779296875,34153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836636543273926,1.0,0.0,0.0,3.468594551086426,3.468616485595703,8.027870990190422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.59375,0.0,1327.4293212890625,1895.4371337890625,0.0,3250.904296875,0.8632295727729797,1.0,0.0,3.0,1.0,0.0
17863380,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7199732661247253,0.3177465796470642,0.2924244105815887,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9854543805122375,0.8284977078437805,0.786850094795227,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.906490445137024,0.6529169082641602,0.4594638645648956,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7627061009407043,0.3833560347557068,0.3696120083332062,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.5586645007133484,0.1505820602178573,0.7130399942398071,285.0324401855469,284.95001220703125,298.7032165527344,292.7888488769531,297.4308166503906,297.0016174316406,285.0292663574219,1.0,0.6435312032699585,0.3488385081291199,0.3488385081291199,1.0,1.0,-3.147700071334839,0.7920665740966797,2.355633497238159,0.0847516804933548,0.9729265570640564,0.9729265570640564,0.0,250.34410095214844,252.0,50515.98046875,0.0,3121.93505859375,1.0,280.040771484375,283.3473815917969,295.75836181640625,298.978271484375,293.1499938964844,293.1499938964844,279.75,31360.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746771216392517,1.0,0.0,0.0,3.655970335006714,3.655993461608887,8.918639196053846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.04638671875,0.0,1505.0499267578125,1895.4371337890625,0.0,3166.6787109375,0.9031681418418884,1.0,0.0,3.0,1.0,0.0
17863440,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7199732661247253,0.3177465796470642,0.2924244105815887,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9854543805122375,0.8284977078437805,0.786850094795227,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.906490445137024,0.6529169082641602,0.4594638645648956,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7627061009407043,0.3833560347557068,0.3696120083332062,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.5586645007133484,0.1505820602178573,0.7130399942398071,285.0324401855469,284.95001220703125,298.7032165527344,292.7888488769531,297.4308166503906,297.0016174316406,285.0292663574219,1.0,0.6435312032699585,0.3488385081291199,0.3488385081291199,1.0,1.0,-3.147700071334839,0.7920665740966797,2.355633497238159,0.0847516804933548,0.9729265570640564,0.9729265570640564,0.0,250.34410095214844,252.0,50515.98046875,0.0,3121.93505859375,1.0,280.040771484375,283.3473815917969,295.75836181640625,298.978271484375,293.1499938964844,293.1499938964844,279.75,31360.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746771216392517,1.0,0.0,0.0,3.655970335006714,3.655993461608887,8.918639196053846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.04638671875,0.0,1505.0499267578125,1895.4371337890625,0.0,3166.6787109375,0.9031681418418884,1.0,0.0,3.0,1.0,0.0
17863500,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7178836464881897,0.3162725865840912,0.2914479076862335,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9829779863357544,0.8254145979881287,0.7844743728637695,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.904319703578949,0.6517552137374878,0.4590275585651397,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7606158256530762,0.3820438086986542,0.3686888217926025,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.5558831095695496,0.1494005173444748,0.7086130976676941,284.8744506835937,284.95001220703125,298.69024658203125,292.7792053222656,297.4249267578125,296.9981994628906,284.8683166503906,1.0,0.6431324481964111,0.3490833342075348,0.3490833342075348,1.0,1.0,-3.1367197036743164,0.7893118858337402,2.347407817840576,0.0845090448856353,0.8699705600738525,0.8699705600738525,0.0,252.06268310546875,252.0,51404.78125,0.0,3107.82861328125,1.0,279.79705810546875,283.1746826171875,295.8199462890625,299.2040405273437,293.1499938964844,293.1499938964844,279.75,36011.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825626373291016,1.0,0.0,0.0,3.649719715118408,3.6497437953948975,8.888169418241887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.806640625,0.0,1532.93994140625,1895.4371337890625,0.0,3240.591552734375,0.9028533101081848,1.0,0.0,3.0,1.0,0.0
17863560,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7151739597320557,0.3145669400691986,0.2900680601596832,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9798739552497864,0.8220791220664978,0.7814930081367493,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9015331268310548,0.6502861380577087,0.4581302106380462,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7580076456069946,0.38050577044487,0.3674066066741943,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5525763034820557,0.148075670003891,0.7033969759941101,284.8771667480469,284.95001220703125,298.6768493652344,292.7692565917969,297.4176025390625,296.9928283691406,284.8791198730469,1.0,0.6425462365150452,0.3494361340999603,0.3494361340999603,1.0,1.0,-3.122588396072388,0.7858491539955139,2.3367390632629395,0.0842226520180702,0.8446559309959412,0.8446559309959412,0.0,254.1205902099609,255.0,50912.7421875,0.0,3088.955810546875,1.0,279.7574462890625,283.1876525878906,295.80255126953125,299.13287353515625,293.1499938964844,293.1499938964844,280.04998779296875,39295.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859148621559143,1.0,0.0,0.0,3.544319868087769,3.5443434715271,8.382220926250739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0283203125,0.0,1442.683837890625,1895.4371337890625,0.0,3271.98388671875,0.884045422077179,1.0,0.0,3.0,1.0,0.0
17863620,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7108407020568848,0.3122494518756866,0.2878934741020202,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.974826157093048,0.8171721696853638,0.7766779661178589,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8974543809890747,0.6488562822341919,0.4570099711418152,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7539050579071045,0.3782394230365753,0.3652365207672119,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5468664169311523,0.1457984298467636,0.6934492588043213,284.9809875488281,284.95001220703125,298.64862060546875,292.7485046386719,297.4087219238281,296.9900817871094,284.9797668457031,1.0,0.6413841843605042,0.3501416742801666,0.3501416742801666,1.0,1.0,-3.0982606410980225,0.7801878452301025,2.31807279586792,0.0838263854384422,0.9226064682006836,0.9226064682006836,0.0,257.2538452148437,258.0,49819.2109375,0.0,3054.583984375,1.0,280.04150390625,283.3150939941406,295.7186889648437,298.9154968261719,293.1499938964844,293.1499938964844,279.75,33988.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759486675262451,1.0,0.0,0.0,3.638103723526001,3.638127088546753,8.831682407617336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.12744140625,0.0,1504.9698486328125,1895.4371337890625,0.0,3178.602294921875,0.90110981464386,1.0,0.0,3.0,1.0,0.0
17863680,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7108407020568848,0.3122494518756866,0.2878934741020202,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.974826157093048,0.8171721696853638,0.7766779661178589,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8974543809890747,0.6488562822341919,0.4570099711418152,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7539050579071045,0.3782394230365753,0.3652365207672119,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5468664169311523,0.1457984298467636,0.6934492588043213,284.9809875488281,284.95001220703125,298.64862060546875,292.7485046386719,297.4087219238281,296.9900817871094,284.9797668457031,1.0,0.6413841843605042,0.3501416742801666,0.3501416742801666,1.0,1.0,-3.0982606410980225,0.7801878452301025,2.31807279586792,0.0838263854384422,0.9226064682006836,0.9226064682006836,0.0,257.2538452148437,258.0,49819.2109375,0.0,3054.583984375,1.0,280.04150390625,283.3150939941406,295.7186889648437,298.9154968261719,293.1499938964844,293.1499938964844,279.75,33988.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759486675262451,1.0,0.0,0.0,3.638103723526001,3.638127088546753,8.831682407617336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.12744140625,0.0,1504.9698486328125,1895.4371337890625,0.0,3178.602294921875,0.90110981464386,1.0,0.0,3.0,1.0,0.0
17863740,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7060971856117249,0.3092338442802429,0.2855515778064728,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9693036079406738,0.8111141920089722,0.7714939713478088,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8930436372756958,0.6461718678474426,0.4555192291736603,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7496711015701294,0.3753803074359894,0.3628984093666076,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.5411294102668762,0.1433202177286148,0.6835636496543884,284.88629150390625,284.95001220703125,298.6186218261719,292.7266845703125,297.3964538574219,296.98358154296875,284.88751220703125,1.0,0.640169084072113,0.3508472442626953,0.3508472442626953,1.0,1.0,-3.0727314949035645,0.7741037011146545,2.2986278533935547,0.0834496021270752,0.8208848834037781,0.8208848834037781,0.0,260.57568359375,261.0,49864.95703125,0.0,3019.0771484375,1.0,279.7586975097656,283.213623046875,295.7422180175781,299.0091247558594,293.1499938964844,293.1499938964844,280.04998779296875,40429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832269906997681,1.0,0.0,0.0,3.447906970977783,3.447929859161377,7.932395647003432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.34228515625,0.0,1351.0460205078125,1895.4371337890625,0.0,3246.814453125,0.8643686771392822,1.0,0.0,3.0,1.0,0.0
17863800,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7060971856117249,0.3092338442802429,0.2855515778064728,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9693036079406738,0.8111141920089722,0.7714939713478088,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8930436372756958,0.6461718678474426,0.4555192291736603,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7496711015701294,0.3753803074359894,0.3628984093666076,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.5411294102668762,0.1433202177286148,0.6835636496543884,284.88629150390625,284.95001220703125,298.6186218261719,292.7266845703125,297.3964538574219,296.98358154296875,284.88751220703125,1.0,0.640169084072113,0.3508472442626953,0.3508472442626953,1.0,1.0,-3.0727314949035645,0.7741037011146545,2.2986278533935547,0.0834496021270752,0.8208848834037781,0.8208848834037781,0.0,260.57568359375,261.0,49864.95703125,0.0,3019.0771484375,1.0,279.7586975097656,283.213623046875,295.7422180175781,299.0091247558594,293.1499938964844,293.1499938964844,280.04998779296875,40429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832269906997681,1.0,0.0,0.0,3.447906970977783,3.447929859161377,7.932395647003432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.34228515625,0.0,1351.0460205078125,1895.4371337890625,0.0,3246.814453125,0.8643686771392822,1.0,0.0,3.0,1.0,0.0
17863860,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7028860449790955,0.3075748085975647,0.2839473783969879,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9654799103736876,0.8075671195983887,0.7679403424263,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8901808857917786,0.6450510025024414,0.4545817673206329,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7468276619911194,0.3736805319786072,0.3612232804298401,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5370612740516663,0.1416341364383697,0.6760900020599365,284.99237060546875,284.95001220703125,298.5946960449219,292.7094421386719,297.3901062011719,296.98272705078125,284.99041748046875,1.0,0.6392308473587036,0.3514712452888489,0.3514712452888489,1.0,1.0,-3.0543975830078125,0.7700393795967102,2.284358263015747,0.0833210349082946,0.8970566391944885,0.8970566391944885,0.0,262.7527770996094,261.0,48875.5546875,0.0,2992.74853515625,1.0,280.0285339355469,283.3393249511719,295.6607971191406,298.7843933105469,293.1499938964844,293.1499938964844,280.04998779296875,33934.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724762797355652,1.0,0.0,0.0,3.528114557266236,3.528136968612671,8.305746064252162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.52197265625,0.0,1386.8065185546875,1895.4371337890625,0.0,3146.0380859375,0.876552402973175,1.0,0.0,3.0,1.0,0.0
17863920,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7020406126976013,0.307053804397583,0.2835414409637451,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9644234776496888,0.8064225316047668,0.7669684290885925,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8894485831260681,0.6446706056594849,0.4543885588645935,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7460696697235107,0.373151957988739,0.3607803583145141,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5359296798706055,0.1411245763301849,0.6739587187767029,284.98309326171875,284.95001220703125,298.5869445800781,292.7038879394531,297.38824462890625,296.9826965332031,284.9820556640625,1.0,0.6389784812927246,0.3516682982444763,0.3516682982444763,1.0,1.0,-3.049414873123169,0.769009530544281,2.280405282974243,0.0833852663636207,0.896891713142395,0.896891713142395,0.0,263.35064697265625,264.0,48814.984375,0.0,2985.659912109375,1.0,280.0407409667969,283.3343811035156,295.6639404296875,298.7966003417969,293.1499938964844,293.1499938964844,280.3500061035156,34177.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711954355239868,1.0,0.0,0.0,3.5425593852996826,3.5425820350646973,8.373895639124385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.9248046875,0.0,1403.6546630859375,1895.4371337890625,0.0,3134.0244140625,0.8798584938049316,1.0,0.0,3.0,1.0,0.0
17863980,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6985803246498108,0.305115282535553,0.281908631324768,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.959985375404358,0.8020166158676147,0.762968122959137,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8864242434501648,0.6433705687522888,0.4535846710205078,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7429929971694946,0.3711579442024231,0.3590081930160522,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.531400203704834,0.1391422897577285,0.6655263900756836,285.04913330078125,284.95001220703125,298.5536804199219,292.6802062988281,297.3815002441406,296.9842224121094,285.0459899902344,1.0,0.6380506753921509,0.3524893820285797,0.3524893820285797,1.0,1.0,-3.029407262802124,0.7649412155151367,2.264466047286988,0.0836666896939277,1.0,1.0,0.0,265.8844909667969,267.0,48032.03125,0.0,2958.047607421875,1.0,280.3414306640625,283.4244384765625,295.6452331542969,298.712646484375,293.1499938964844,293.1499938964844,280.04998779296875,31367.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612088561058044,1.0,0.0,0.0,3.728322982788086,3.728347063064575,9.275137244912912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.9912109375,0.0,1586.6580810546875,1895.4371337890625,0.0,3040.3427734375,0.91945219039917,1.0,0.0,3.0,1.0,0.0
17864040,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6985803246498108,0.305115282535553,0.281908631324768,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.959985375404358,0.8020166158676147,0.762968122959137,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8864242434501648,0.6433705687522888,0.4535846710205078,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7429929971694946,0.3711579442024231,0.3590081930160522,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.531400203704834,0.1391422897577285,0.6655263900756836,285.04913330078125,284.95001220703125,298.5536804199219,292.6802062988281,297.3815002441406,296.9842224121094,285.0459899902344,1.0,0.6380506753921509,0.3524893820285797,0.3524893820285797,1.0,1.0,-3.029407262802124,0.7649412155151367,2.264466047286988,0.0836666896939277,1.0,1.0,0.0,265.8844909667969,267.0,48032.03125,0.0,2958.047607421875,1.0,280.3414306640625,283.4244384765625,295.6452331542969,298.712646484375,293.1499938964844,293.1499938964844,280.04998779296875,31367.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612088561058044,1.0,0.0,0.0,3.728322982788086,3.728347063064575,9.275137244912912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.9912109375,0.0,1586.6580810546875,1895.4371337890625,0.0,3040.3427734375,0.91945219039917,1.0,0.0,3.0,1.0,0.0
17864100,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6965282559394836,0.3036330342292785,0.2809228897094726,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9573500156402588,0.7989929914474487,0.7606605291366577,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8845460414886475,0.6418879628181458,0.4529403150081634,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7412198781967163,0.3697480261325836,0.3579903244972229,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.5289747714996338,0.137990117073059,0.6612145304679871,284.8846740722656,284.95001220703125,298.5364685058594,292.6680603027344,297.3758850097656,296.9822998046875,284.8766784667969,1.0,0.6375876069068909,0.3528999090194702,0.3528999090194702,1.0,1.0,-3.01827359199524,0.762530505657196,2.255743265151977,0.0837730467319488,0.9014353156089784,0.9014353156089784,0.0,267.4223327636719,267.0,48999.58984375,0.0,2943.43994140625,1.0,280.09625244140625,283.2428283691406,295.7087097167969,298.9398498535156,293.1499938964844,293.1499938964844,280.04998779296875,35232.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693377375602722,1.0,0.0,0.0,3.7386300563812256,3.738654851913452,9.326491294814332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.904296875,0.0,1628.1429443359375,1895.4371337890625,0.0,3116.598388671875,0.922560691833496,1.0,0.0,3.0,1.0,0.0
17864160,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6937838792800903,0.3018557131290436,0.2795064151287079,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9539362192153932,0.7955940961837769,0.7576771974563599,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8819494843482971,0.6399791240692139,0.4517783522605896,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7389199137687683,0.3680638074874878,0.3565913140773773,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.5260265469551086,0.1366643756628036,0.6560510993003845,284.8686218261719,284.95001220703125,298.5188903808594,292.6557312011719,297.3693542480469,296.9794006347656,284.8702392578125,1.0,0.6369543075561523,0.3533083498477936,0.3533083498477936,1.0,1.0,-3.003703594207764,0.759009599685669,2.2446939945220947,0.0835035145282745,0.8634949922561646,0.8634949922561646,0.0,269.3741149902344,270.0,48567.90234375,0.0,2924.125244140625,1.0,280.056884765625,283.2396545410156,295.6923217773437,298.8764953613281,293.1499938964844,293.1499938964844,280.3500061035156,38956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731991052627563,1.0,0.0,0.0,3.644011974334717,3.644036293029785,8.860390607878799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.2490234375,0.0,1548.599609375,1895.4371337890625,0.0,3152.81787109375,0.90558123588562,1.0,0.0,3.0,1.0,0.0
17864220,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6893450617790222,0.2994000613689422,0.2771900594234466,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.948269546031952,0.790580689907074,0.7527262568473816,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8779311776161194,0.6378169059753418,0.4500983655452728,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7351312637329102,0.3655291199684143,0.3541470170021057,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5207666158676147,0.1343322694301605,0.6458947062492371,284.9852905273437,284.95001220703125,298.4826965332031,292.63055419921875,297.35919189453125,296.9776611328125,284.9838562011719,1.0,0.6356897354125977,0.3541252017021179,0.3541252017021179,1.0,1.0,-2.977792263031006,0.7529793381690979,2.2248129844665527,0.0830190181732177,0.9489152431488036,0.9489152431488036,0.0,272.4642028808594,273.0,47378.67578125,0.0,2888.15771484375,1.0,280.3422241210937,283.3796691894531,295.599365234375,298.64727783203125,293.1499938964844,293.1499938964844,280.04998779296875,33953.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628743290901184,1.0,0.0,0.0,3.729261875152588,3.729286193847656,9.279809205509082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.3486328125,0.0,1607.50732421875,1895.4371337890625,0.0,3055.96533203125,0.9215945601463318,1.0,0.0,3.0,1.0,0.0
17864280,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6893450617790222,0.2994000613689422,0.2771900594234466,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.948269546031952,0.790580689907074,0.7527262568473816,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8779311776161194,0.6378169059753418,0.4500983655452728,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7351312637329102,0.3655291199684143,0.3541470170021057,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5207666158676147,0.1343322694301605,0.6458947062492371,284.9852905273437,284.95001220703125,298.4826965332031,292.63055419921875,297.35919189453125,296.9776611328125,284.9838562011719,1.0,0.6356897354125977,0.3541252017021179,0.3541252017021179,1.0,1.0,-2.977792263031006,0.7529793381690979,2.2248129844665527,0.0830190181732177,0.9489152431488036,0.9489152431488036,0.0,272.4642028808594,273.0,47378.67578125,0.0,2888.15771484375,1.0,280.3422241210937,283.3796691894531,295.599365234375,298.64727783203125,293.1499938964844,293.1499938964844,280.04998779296875,33953.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628743290901184,1.0,0.0,0.0,3.729261875152588,3.729286193847656,9.279809205509082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.3486328125,0.0,1607.50732421875,1895.4371337890625,0.0,3055.96533203125,0.9215945601463318,1.0,0.0,3.0,1.0,0.0
17864340,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6847445368766785,0.2962494194507599,0.2747505903244018,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9422443509101868,0.7843961715698242,0.7474706768989563,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8736911416053772,0.6343948245048523,0.448145717382431,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7312411665916443,0.3624210655689239,0.3515907824039459,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.5155712366104126,0.1317954063415527,0.6357706189155579,284.87115478515625,284.95001220703125,298.4451599121094,292.6047668457031,297.3472900390625,296.9742126464844,284.873779296875,1.0,0.6344027519226074,0.3549420535564422,0.3549420535564422,1.0,1.0,-2.9509596824646,0.7466018795967102,2.204357862472534,0.0825990363955497,0.8303967118263245,0.8303967118263245,0.0,275.73028564453125,276.0,47433.453125,0.0,2851.66796875,1.0,280.0573425292969,283.2622985839844,295.6226501464844,298.7406921386719,293.1499938964844,293.1499938964844,280.3500061035156,41110.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707007169723511,1.0,0.0,0.0,3.5329957008361816,3.533019542694092,8.328744343089056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.8251953125,0.0,1443.86083984375,1895.4371337890625,0.0,3129.383544921875,0.8834613561630249,1.0,0.0,3.0,1.0,0.0
17864400,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6847445368766785,0.2962494194507599,0.2747505903244018,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9422443509101868,0.7843961715698242,0.7474706768989563,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8736911416053772,0.6343948245048523,0.448145717382431,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7312411665916443,0.3624210655689239,0.3515907824039459,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.5155712366104126,0.1317954063415527,0.6357706189155579,284.87115478515625,284.95001220703125,298.4451599121094,292.6047668457031,297.3472900390625,296.9742126464844,284.873779296875,1.0,0.6344027519226074,0.3549420535564422,0.3549420535564422,1.0,1.0,-2.9509596824646,0.7466018795967102,2.204357862472534,0.0825990363955497,0.8303967118263245,0.8303967118263245,0.0,275.73028564453125,276.0,47433.453125,0.0,2851.66796875,1.0,280.0573425292969,283.2622985839844,295.6226501464844,298.7406921386719,293.1499938964844,293.1499938964844,280.3500061035156,41110.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707007169723511,1.0,0.0,0.0,3.5329957008361816,3.533019542694092,8.328744343089056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.8251953125,0.0,1443.86083984375,1895.4371337890625,0.0,3129.383544921875,0.8834613561630249,1.0,0.0,3.0,1.0,0.0
17864460,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6807938814163208,0.2939721345901489,0.2726202607154846,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9369574785232544,0.7796558141708374,0.7428370118141174,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8701273202896118,0.6322427988052368,0.4465073943138122,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7278311252593994,0.3599840998649597,0.3492463529109955,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.5108352899551392,0.1295338273048401,0.6258377432823181,284.9853210449219,284.95001220703125,298.4063720703125,292.5784606933594,297.337646484375,296.97381591796875,284.9841613769531,1.0,0.6331332921981812,0.3559345304965973,0.3559345304965973,1.0,1.0,-2.9260947704315186,0.7412823438644409,2.184812307357788,0.0826587900519371,0.9151567220687866,0.9151567220687866,0.0,278.5036315917969,279.0,46307.65234375,0.0,2816.986083984375,1.0,280.3414001464844,283.3981018066406,295.53436279296875,298.5137634277344,293.1499938964844,293.1499938964844,280.04998779296875,34263.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576028943061829,1.0,0.0,0.0,3.62127947807312,3.621302843093872,8.75018827173335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.962890625,0.0,1488.5594482421875,1895.4371337890625,0.0,3006.525390625,0.8975917100906372,1.0,0.0,3.0,1.0,0.0
17864520,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6807938814163208,0.2939721345901489,0.2726202607154846,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9369574785232544,0.7796558141708374,0.7428370118141174,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8701273202896118,0.6322427988052368,0.4465073943138122,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7278311252593994,0.3599840998649597,0.3492463529109955,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.5108352899551392,0.1295338273048401,0.6258377432823181,284.9853210449219,284.95001220703125,298.4063720703125,292.5784606933594,297.337646484375,296.97381591796875,284.9841613769531,1.0,0.6331332921981812,0.3559345304965973,0.3559345304965973,1.0,1.0,-2.9260947704315186,0.7412823438644409,2.184812307357788,0.0826587900519371,0.9151567220687866,0.9151567220687866,0.0,278.5036315917969,279.0,46307.65234375,0.0,2816.986083984375,1.0,280.3414001464844,283.3981018066406,295.53436279296875,298.5137634277344,293.1499938964844,293.1499938964844,280.04998779296875,34263.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576028943061829,1.0,0.0,0.0,3.62127947807312,3.621302843093872,8.75018827173335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.962890625,0.0,1488.5594482421875,1895.4371337890625,0.0,3006.525390625,0.8975917100906372,1.0,0.0,3.0,1.0,0.0
17864580,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6764791011810303,0.2909296452999115,0.270262211561203,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9311144948005676,0.77365642786026,0.7377228736877441,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8661300539970398,0.6287626624107361,0.4444914758205414,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7241308689117432,0.3569317460060119,0.3467262387275696,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5060716867446899,0.1270630210638046,0.6159549355506897,284.8875427246094,284.95001220703125,298.366455078125,292.5517272949219,297.3262023925781,296.97149658203125,284.8890686035156,1.0,0.6318866610527039,0.3569270074367523,0.3569270074367523,1.0,1.0,-2.899788618087769,0.7354538440704346,2.164334774017334,0.0827635824680328,0.8134613633155823,0.8134613633155823,0.0,281.64892578125,282.0,46303.23828125,0.0,2781.748046875,1.0,280.058837890625,283.2958679199219,295.563232421875,298.6090393066406,293.1499938964844,293.1499938964844,280.3500061035156,40833.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642831444740295,1.0,0.0,0.0,3.4167799949646,3.4168028831481934,7.789818710079999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.921875,0.0,1322.70703125,1895.4371337890625,0.0,3069.180908203125,0.8579245209693909,1.0,0.0,3.0,1.0,0.0
17864640,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6764791011810303,0.2909296452999115,0.270262211561203,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9311144948005676,0.77365642786026,0.7377228736877441,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8661300539970398,0.6287626624107361,0.4444914758205414,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7241308689117432,0.3569317460060119,0.3467262387275696,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5060716867446899,0.1270630210638046,0.6159549355506897,284.8875427246094,284.95001220703125,298.366455078125,292.5517272949219,297.3262023925781,296.97149658203125,284.8890686035156,1.0,0.6318866610527039,0.3569270074367523,0.3569270074367523,1.0,1.0,-2.899788618087769,0.7354538440704346,2.164334774017334,0.0827635824680328,0.8134613633155823,0.8134613633155823,0.0,281.64892578125,282.0,46303.23828125,0.0,2781.748046875,1.0,280.058837890625,283.2958679199219,295.563232421875,298.6090393066406,293.1499938964844,293.1499938964844,280.3500061035156,40833.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642831444740295,1.0,0.0,0.0,3.4167799949646,3.4168028831481934,7.789818710079999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.921875,0.0,1322.70703125,1895.4371337890625,0.0,3069.180908203125,0.8579245209693909,1.0,0.0,3.0,1.0,0.0
17864700,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.674367368221283,0.2897230982780456,0.2690752446651459,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9282759428024292,0.7712214589118958,0.7352206707000732,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8641850352287292,0.627511203289032,0.4434648752212524,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7222919464111328,0.3556390404701233,0.3454380929470062,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5037028193473816,0.1259000897407531,0.6108227968215942,285.0008544921875,284.95001220703125,298.3460693359375,292.5382385253906,297.3209228515625,296.9710998535156,285.0032653808594,1.0,0.6312292814254761,0.3574232459068298,0.3574232459068298,1.0,1.0,-2.8863987922668457,0.732450008392334,2.153948783874512,0.0826820060610771,0.8864527344703674,0.8864527344703674,0.0,283.1597900390625,282.0,45355.31640625,0.0,2763.53369140625,1.0,280.2957763671875,283.4271545410156,295.4857788085937,298.3741455078125,293.1499938964844,293.1499938964844,280.3500061035156,35080.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855665385723114,1.0,0.0,0.0,3.453713178634644,3.453735113143921,7.959134222801367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.23681640625,0.0,1319.04736328125,1895.4371337890625,0.0,2988.359375,0.8630282878875732,1.0,0.0,3.0,1.0,0.0
