time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6726810336112976,0.2886362075805664,0.2681553661823272,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9259297847747804,0.7689201831817627,0.7331518530845642,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8626749515533447,0.6264177560806274,0.4427575767040252,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7207643389701843,0.3544540107250213,0.3443757891654968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.5016385316848755,0.1248165518045425,0.6061708927154541,284.987060546875,284.95001220703125,298.325439453125,292.524658203125,297.3163146972656,296.9716186523437,284.985107421875,1.0,0.6306697130203247,0.3579453229904175,0.3579453229904175,1.0,1.0,-2.875086545944214,0.7301703095436096,2.144916296005249,0.0828861072659492,0.8928375840187073,0.8928375840187073,0.0,284.41729736328125,285.0,45266.4609375,0.0,2748.134033203125,1.0,280.341064453125,283.4168701171875,295.4783935546875,298.3925170898437,293.1499938964844,293.1499938964844,280.6499938964844,33943.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510201573371887,1.0,0.0,0.0,3.5189669132232666,3.518989324569702,8.262732080766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.57080078125,0.0,1377.381103515625,1895.4371337890625,0.0,2944.826416015625,0.8742107152938843,1.0,0.0,3.0,1.0,0.0
17864820,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6694380640983582,0.2865726947784424,0.2664154469966888,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.921339511871338,0.7644627094268799,0.729107677936554,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8597519397735596,0.6243533492088318,0.4414187669754028,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7177765965461731,0.3522017896175384,0.3423644304275512,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.4977331757545471,0.1227578669786453,0.5974220037460327,285.0551147460937,284.95001220703125,298.2834777832031,292.497314453125,297.30767822265625,296.9735717773437,285.0517272949219,1.0,0.6297011375427246,0.3589895069599151,0.3589895069599151,1.0,1.0,-2.8535914421081543,0.7259525656700134,2.127638816833496,0.0834211558103561,1.0,1.0,0.0,286.9709777832031,288.0,44459.4609375,0.0,2719.88330078125,1.0,280.6412353515625,283.50830078125,295.4569396972656,298.3043518066406,293.1499938964844,293.1499938964844,280.3500061035156,31092.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398557901382446,1.0,0.0,0.0,3.711375236511232,3.7113990783691406,9.191005574393784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.77197265625,0.0,1565.1954345703125,1895.4371337890625,0.0,2840.36767578125,0.9154630303382874,1.0,0.0,3.0,1.0,0.0
17864880,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6694380640983582,0.2865726947784424,0.2664154469966888,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.921339511871338,0.7644627094268799,0.729107677936554,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8597519397735596,0.6243533492088318,0.4414187669754028,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7177765965461731,0.3522017896175384,0.3423644304275512,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.4977331757545471,0.1227578669786453,0.5974220037460327,285.0551147460937,284.95001220703125,298.2834777832031,292.497314453125,297.30767822265625,296.9735717773437,285.0517272949219,1.0,0.6297011375427246,0.3589895069599151,0.3589895069599151,1.0,1.0,-2.8535914421081543,0.7259525656700134,2.127638816833496,0.0834211558103561,1.0,1.0,0.0,286.9709777832031,288.0,44459.4609375,0.0,2719.88330078125,1.0,280.6412353515625,283.50830078125,295.4569396972656,298.3043518066406,293.1499938964844,293.1499938964844,280.3500061035156,31092.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398557901382446,1.0,0.0,0.0,3.711375236511232,3.7113990783691406,9.191005574393784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.77197265625,0.0,1565.1954345703125,1895.4371337890625,0.0,2840.36767578125,0.9154630303382874,1.0,0.0,3.0,1.0,0.0
17864940,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6650575399398804,0.2832235693931579,0.2639248073101043,296.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9154230952262878,0.7580411434173584,0.7237980961799622,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8556076288223267,0.6201741099357605,0.439082384109497,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7137854099273682,0.3488763868808746,0.3397223055362701,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.4931802451610565,0.1202320158481597,0.5876855254173279,284.8669128417969,284.95001220703125,298.2406005859375,292.4698181152344,297.2950134277344,296.9707946777344,284.8681030273437,1.0,0.628582775592804,0.3600336611270904,0.3600336611270904,1.0,1.0,-2.8265411853790283,0.719871997833252,2.1066691875457764,0.0834893584251403,0.8593504428863525,0.8593504428863525,0.0,290.4197998046875,291.0,44947.90625,0.0,2685.837158203125,1.0,280.3577575683594,283.3173522949219,295.5073547363281,298.4674377441406,293.1499938964844,293.1499938964844,280.6499938964844,38982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523991703987122,1.0,0.0,0.0,3.627289056777954,3.6273133754730233,8.779254585533636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.8232421875,0.0,1530.2274169921875,1895.4371337890625,0.0,2957.7470703125,0.9020282030105592,1.0,0.0,3.0,1.0,0.0
17865000,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6650575399398804,0.2832235693931579,0.2639248073101043,296.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9154230952262878,0.7580411434173584,0.7237980961799622,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8556076288223267,0.6201741099357605,0.439082384109497,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7137854099273682,0.3488763868808746,0.3397223055362701,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.4931802451610565,0.1202320158481597,0.5876855254173279,284.8669128417969,284.95001220703125,298.2406005859375,292.4698181152344,297.2950134277344,296.9707946777344,284.8681030273437,1.0,0.628582775592804,0.3600336611270904,0.3600336611270904,1.0,1.0,-2.8265411853790283,0.719871997833252,2.1066691875457764,0.0834893584251403,0.8593504428863525,0.8593504428863525,0.0,290.4197998046875,291.0,44947.90625,0.0,2685.837158203125,1.0,280.3577575683594,283.3173522949219,295.5073547363281,298.4674377441406,293.1499938964844,293.1499938964844,280.6499938964844,38982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523991703987122,1.0,0.0,0.0,3.627289056777954,3.6273133754730233,8.779254585533636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.8232421875,0.0,1530.2274169921875,1895.4371337890625,0.0,2957.7470703125,0.9020282030105592,1.0,0.0,3.0,1.0,0.0
17865060,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6615284085273743,0.2810331284999847,0.2618173658847809,296.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9108440279960632,0.7537989020347595,0.7195172905921936,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8523119688034058,0.6176694631576538,0.4371141791343689,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7103918790817261,0.3465178906917572,0.3374136686325073,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.4892172217369079,0.1181914284825325,0.5787684321403503,284.9920349121094,284.95001220703125,298.2039489746094,292.4466857910156,297.2849426269531,296.9693908691406,284.9904479980469,1.0,0.6274842619895935,0.3609337210655212,0.3609337210655212,1.0,1.0,-2.802998781204224,0.7145237326622009,2.088474988937378,0.0832924544811248,0.945227026939392,0.945227026939392,0.0,293.08612060546875,291.0,43789.30078125,0.0,2654.939697265625,1.0,280.6358642578125,283.4632873535156,295.4071960449219,298.22808837890625,293.1499938964844,293.1499938964844,280.6499938964844,33750.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419902324676514,1.0,0.0,0.0,3.7017180919647217,3.701742172241211,9.143237207354104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.56396484375,0.0,1574.4033203125,1895.4371337890625,0.0,2860.315673828125,0.9153022170066832,1.0,0.0,3.0,1.0,0.0
17865120,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6609872579574585,0.2806428968906402,0.2615004181861877,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.910128653049469,0.7530117630958557,0.7188346982002258,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8518173694610596,0.6172253489494324,0.4368414282798767,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7098402380943298,0.3460930287837982,0.3370441794395447,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.4885399639606476,0.1178227290511131,0.5772109627723694,284.98602294921875,284.95001220703125,298.1968994140625,292.4422607421875,297.283203125,296.9693603515625,284.98443603515625,1.0,0.6272996664047241,0.3611051738262176,0.3611051738262176,1.0,1.0,-2.7991538047790527,0.71370929479599,2.085444450378418,0.0833348408341407,0.9454200863838196,0.9454200863838196,0.0,293.5105895996094,294.0,43750.55078125,0.0,2649.870361328125,1.0,280.6421203613281,283.45916748046875,295.4073486328125,298.2330322265625,293.1499938964844,293.1499938964844,280.3500061035156,33874.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412454128265381,1.0,0.0,0.0,3.713273286819458,3.7132976055145264,9.200409181175928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.818359375,0.0,1588.527099609375,1895.4371337890625,0.0,2853.353271484375,0.9179237484931946,1.0,0.0,3.0,1.0,0.0
17865180,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6568478941917419,0.2774064540863037,0.2589771747589111,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.904869019985199,0.7468605041503906,0.7135949730873108,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8479101061820984,0.6131366491317749,0.4344116449356079,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7056461572647095,0.3427700698375702,0.3342780768871307,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.4837620854377746,0.1152263507246971,0.5667926669120789,284.8663330078125,284.95001220703125,298.1524963378906,292.4147033691406,297.2699279785156,296.96636962890625,284.8695373535156,1.0,0.6260050535202026,0.3621766567230224,0.3621766567230224,1.0,1.0,-2.7710654735565186,0.7072534561157227,2.063812017440796,0.0832283869385719,0.8218272924423218,0.8218272924423218,0.0,296.739990234375,282.0,43768.0234375,0.0,2613.7021484375,1.0,280.3574523925781,283.33990478515625,295.43280029296875,298.3248291015625,293.1499938964844,293.1499938964844,280.6499938964844,41600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492609858512878,1.0,0.0,0.0,3.5021913051605225,3.502214908599853,8.18413923298067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.6796875,0.0,1415.061767578125,1895.4371337890625,0.0,2928.349609375,0.8770579099655151,1.0,0.0,3.0,1.0,0.0
17865240,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6568478941917419,0.2774064540863037,0.2589771747589111,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.904869019985199,0.7468605041503906,0.7135949730873108,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8479101061820984,0.6131366491317749,0.4344116449356079,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7056461572647095,0.3427700698375702,0.3342780768871307,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.4837620854377746,0.1152263507246971,0.5667926669120789,284.8663330078125,284.95001220703125,298.1524963378906,292.4147033691406,297.2699279785156,296.96636962890625,284.8695373535156,1.0,0.6260050535202026,0.3621766567230224,0.3621766567230224,1.0,1.0,-2.7710654735565186,0.7072534561157227,2.063812017440796,0.0832283869385719,0.8218272924423218,0.8218272924423218,0.0,296.739990234375,282.0,43768.0234375,0.0,2613.7021484375,1.0,280.3574523925781,283.33990478515625,295.43280029296875,298.3248291015625,293.1499938964844,293.1499938964844,280.6499938964844,41600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492609858512878,1.0,0.0,0.0,3.5021913051605225,3.502214908599853,8.18413923298067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.6796875,0.0,1415.061767578125,1895.4371337890625,0.0,2928.349609375,0.8770579099655151,1.0,0.0,3.0,1.0,0.0
17865300,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6559081673622131,0.2761319875717163,0.2576068043708801,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9040206670761108,0.7443968653678894,0.7109216451644897,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8473874926567078,0.6116464734077454,0.4331081807613373,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7047851085662842,0.3413662612438202,0.3327614367008209,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.482048898935318,0.1140028536319732,0.5608763694763184,284.9926452636719,284.95001220703125,298.13006591796875,292.4009704589844,297.2637634277344,296.9656677246094,284.9962158203125,1.0,0.6234825849533081,0.362712413072586,0.362712413072586,1.0,1.0,-2.755703926086426,0.703575074672699,2.052129030227661,0.0829528346657753,0.8987402319908142,0.8987402319908142,0.0,295.6481628417969,282.0,42759.71875,0.0,2580.6884765625,1.0,280.5976867675781,283.4839172363281,295.3474426269531,298.079833984375,293.1499938964844,293.1499938964844,280.6499938964844,35546.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401299715042114,1.0,0.0,0.0,3.530395746231079,3.530418634414673,8.316490038851043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.375,0.0,1400.85009765625,1895.4371337890625,0.0,2842.929443359375,0.8805086612701416,1.0,0.0,3.0,1.0,0.0
17865360,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6560004949569702,0.2750380039215088,0.2565038502216339,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9045190811157228,0.7421293258666992,0.7086979150772095,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8480640649795532,0.6103968620300293,0.4321494400501251,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.70498126745224,0.3401199579238891,0.3314605355262756,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.4810637831687927,0.1128913536667823,0.5552735328674316,284.9852294921875,284.95001220703125,298.10748291015625,292.38726806640625,297.2586669921875,296.9662170410156,284.98321533203125,1.0,0.6204184889793396,0.3633407056331634,0.3633407056331634,1.0,1.0,-2.742255449295044,0.700731098651886,2.041524171829224,0.0830931961536407,0.9080272912979126,0.9080272912979126,0.0,292.855712890625,270.0,42624.296875,0.0,2543.42822265625,1.0,280.6417236328125,283.47833251953125,295.3367004394531,298.0910949707031,293.1499938964844,293.1499938964844,280.3500061035156,34161.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348622918128967,1.0,0.0,0.0,3.593019962310791,3.593043088912964,8.614151738584042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.20849609375,0.0,1457.150146484375,1895.4371337890625,0.0,2793.75390625,0.8909963965415955,1.0,0.0,3.0,1.0,0.0
17865420,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6565181612968445,0.2720191478729248,0.2537563741207123,296.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9062459468841552,0.7362306714057922,0.7032479643821716,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8499569296836853,0.6064538955688477,0.4294955730438232,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7059253454208374,0.3369419574737549,0.3283934891223907,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.4794623255729675,0.1104326024651527,0.5433946251869202,284.88348388671875,284.95001220703125,298.0619201660156,292.36004638671875,297.24639892578125,296.9649658203125,284.8855285644531,1.0,0.6128196120262146,0.3645972609519958,0.3645972609519958,1.0,1.0,-2.7112605571746826,0.6936636567115784,2.017596960067749,0.0830397084355354,0.8015733957290649,0.8015733957290649,0.0,285.4463806152344,258.0,42518.34375,0.0,2454.18798828125,1.0,280.3591613769531,283.3778686523437,295.3693542480469,298.1825561523437,293.1499938964844,293.1499938964844,280.6499938964844,41429.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412940502166748,1.0,0.0,0.0,3.363743305206299,3.363765478134156,7.54986160700355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.62939453125,0.0,1274.84228515625,1895.4371337890625,0.0,2853.8076171875,0.8469066619873047,1.0,0.0,3.0,1.0,0.0
17865480,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6565181612968445,0.2720191478729248,0.2537563741207123,296.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9062459468841552,0.7362306714057922,0.7032479643821716,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8499569296836853,0.6064538955688477,0.4294955730438232,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7059253454208374,0.3369419574737549,0.3283934891223907,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.4794623255729675,0.1104326024651527,0.5433946251869202,284.88348388671875,284.95001220703125,298.0619201660156,292.36004638671875,297.24639892578125,296.9649658203125,284.8855285644531,1.0,0.6128196120262146,0.3645972609519958,0.3645972609519958,1.0,1.0,-2.7112605571746826,0.6936636567115784,2.017596960067749,0.0830397084355354,0.8015733957290649,0.8015733957290649,0.0,285.4463806152344,258.0,42518.34375,0.0,2454.18798828125,1.0,280.3591613769531,283.3778686523437,295.3693542480469,298.1825561523437,293.1499938964844,293.1499938964844,280.6499938964844,41429.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412940502166748,1.0,0.0,0.0,3.363743305206299,3.363765478134156,7.54986160700355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.62939453125,0.0,1274.84228515625,1895.4371337890625,0.0,2853.8076171875,0.8469066619873047,1.0,0.0,3.0,1.0,0.0
17865540,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6584305167198181,0.2697795331478119,0.2512291669845581,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9100468158721924,0.73160320520401,0.6982943415641785,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8535372614860535,0.6036938428878784,0.4271117448806762,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7083078622817993,0.3343705236911773,0.3254612386226654,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.4787696003913879,0.1082344129681587,0.5314685702323914,284.98388671875,284.95001220703125,298.015869140625,292.33306884765625,297.2359924316406,296.9663391113281,284.982421875,1.0,0.604074239730835,0.3658538460731506,0.3658538460731506,1.0,1.0,-2.6815454959869385,0.686958372592926,1.9945871829986568,0.0829144418239593,0.8794665932655334,0.8794665932655334,0.0,275.7363586425781,246.0,41448.77734375,0.0,2358.30810546875,1.0,280.63995361328125,283.4994812011719,295.28009033203125,297.9610290527344,293.1499938964844,293.1499938964844,280.95001220703125,34118.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264315724372864,1.0,0.0,0.0,3.4647953510284424,3.46481728553772,8.01029500507866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.45166015625,0.0,1323.3553466796875,1895.4371337890625,0.0,2715.2529296875,0.8623700737953186,1.0,0.0,3.0,1.0,0.0
17865600,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6584305167198181,0.2697795331478119,0.2512291669845581,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9100468158721924,0.73160320520401,0.6982943415641785,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8535372614860535,0.6036938428878784,0.4271117448806762,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7083078622817993,0.3343705236911773,0.3254612386226654,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.4787696003913879,0.1082344129681587,0.5314685702323914,284.98388671875,284.95001220703125,298.015869140625,292.33306884765625,297.2359924316406,296.9663391113281,284.982421875,1.0,0.604074239730835,0.3658538460731506,0.3658538460731506,1.0,1.0,-2.6815454959869385,0.686958372592926,1.9945871829986568,0.0829144418239593,0.8794665932655334,0.8794665932655334,0.0,275.7363586425781,246.0,41448.77734375,0.0,2358.30810546875,1.0,280.63995361328125,283.4994812011719,295.28009033203125,297.9610290527344,293.1499938964844,293.1499938964844,280.95001220703125,34118.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264315724372864,1.0,0.0,0.0,3.4647953510284424,3.46481728553772,8.01029500507866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.45166015625,0.0,1323.3553466796875,1895.4371337890625,0.0,2715.2529296875,0.8623700737953186,1.0,0.0,3.0,1.0,0.0
17865660,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.661526083946228,0.267810583114624,0.2490568906068802,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9155187010765076,0.7272680997848511,0.6938184499740601,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.858470618724823,0.6012275815010071,0.425096333026886,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7117975354194641,0.3320522010326385,0.3228482604026794,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.4790865182876587,0.1062681078910827,0.5205690264701843,285.0541687011719,284.95001220703125,297.969482421875,292.3064880371094,297.2272033691406,296.9698791503906,285.05029296875,1.0,0.5948716998100281,0.3672074377536773,0.3672074377536773,1.0,1.0,-2.654895782470703,0.6814347505569458,1.973461031913757,0.083342432975769,0.9919037818908693,0.9919037818908693,0.0,264.7879333496094,234.0,40610.7890625,0.0,2263.711181640625,1.0,280.9407958984375,283.5911560058594,295.2573547363281,297.8685607910156,293.1499938964844,293.1499938964844,280.6499938964844,30786.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133140802383423,1.0,0.0,0.0,3.6681625843048096,3.6681857109069824,8.978224173006311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.03466796875,0.0,1514.265625,1895.4371337890625,0.0,2593.745361328125,0.9055558443069458,1.0,0.0,3.0,1.0,0.0
17865720,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.661526083946228,0.267810583114624,0.2490568906068802,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9155187010765076,0.7272680997848511,0.6938184499740601,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.858470618724823,0.6012275815010071,0.425096333026886,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7117975354194641,0.3320522010326385,0.3228482604026794,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.4790865182876587,0.1062681078910827,0.5205690264701843,285.0541687011719,284.95001220703125,297.969482421875,292.3064880371094,297.2272033691406,296.9698791503906,285.05029296875,1.0,0.5948716998100281,0.3672074377536773,0.3672074377536773,1.0,1.0,-2.654895782470703,0.6814347505569458,1.973461031913757,0.083342432975769,0.9919037818908693,0.9919037818908693,0.0,264.7879333496094,234.0,40610.7890625,0.0,2263.711181640625,1.0,280.9407958984375,283.5911560058594,295.2573547363281,297.8685607910156,293.1499938964844,293.1499938964844,280.6499938964844,30786.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133140802383423,1.0,0.0,0.0,3.6681625843048096,3.6681857109069824,8.978224173006311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.03466796875,0.0,1514.265625,1895.4371337890625,0.0,2593.745361328125,0.9055558443069458,1.0,0.0,3.0,1.0,0.0
17865780,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6640282869338989,0.2646627724170685,0.2462008744478225,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.920561671257019,0.7210990190505981,0.6881634593009949,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8628528118133545,0.5967148542404175,0.4221150875091553,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7147534489631653,0.3287317454814911,0.3196429908275604,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.4790491759777069,0.1039203777909278,0.5089014172554016,284.8597106933594,284.95001220703125,297.9228210449219,292.2803649902344,297.215087890625,296.96929931640625,284.8618469238281,1.0,0.5851160287857056,0.3685610294342041,0.3685610294342041,1.0,1.0,-2.6232244968414307,0.6741681098937988,1.949056386947632,0.0832763984799385,0.8416707515716553,0.8416707515716553,0.0,254.0800170898437,222.0,40962.0625,0.0,2163.726806640625,1.0,280.6569519042969,283.3991394042969,295.31805419921875,298.0336303710937,293.1499938964844,293.1499938964844,280.95001220703125,39723.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259410262107849,1.0,0.0,0.0,3.565692186355591,3.565716028213501,8.483615374643705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.78466796875,0.0,1468.5947265625,1895.4371337890625,0.0,2710.694091796875,0.8885719180107117,1.0,0.0,3.0,1.0,0.0
17865840,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6640282869338989,0.2646627724170685,0.2462008744478225,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.920561671257019,0.7210990190505981,0.6881634593009949,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8628528118133545,0.5967148542404175,0.4221150875091553,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7147534489631653,0.3287317454814911,0.3196429908275604,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.4790491759777069,0.1039203777909278,0.5089014172554016,284.8597106933594,284.95001220703125,297.9228210449219,292.2803649902344,297.215087890625,296.96929931640625,284.8618469238281,1.0,0.5851160287857056,0.3685610294342041,0.3685610294342041,1.0,1.0,-2.6232244968414307,0.6741681098937988,1.949056386947632,0.0832763984799385,0.8416707515716553,0.8416707515716553,0.0,254.0800170898437,222.0,40962.0625,0.0,2163.726806640625,1.0,280.6569519042969,283.3991394042969,295.31805419921875,298.0336303710937,293.1499938964844,293.1499938964844,280.95001220703125,39723.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259410262107849,1.0,0.0,0.0,3.565692186355591,3.565716028213501,8.483615374643705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.78466796875,0.0,1468.5947265625,1895.4371337890625,0.0,2710.694091796875,0.8885719180107117,1.0,0.0,3.0,1.0,0.0
17865900,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6652492880821228,0.2633419930934906,0.2446266859769821,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.923213541507721,0.7185459733009338,0.6852110028266907,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8650704026222229,0.5948745608329773,0.4204367697238922,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7161862850189209,0.3272320032119751,0.3178722560405731,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.478865385055542,0.1027499437332153,0.5024927258491516,284.98876953125,284.95001220703125,297.8994140625,292.2675170898437,297.2089233398437,296.9689636230469,284.9936218261719,1.0,0.580003559589386,0.3692378103733063,0.3692378103733063,1.0,1.0,-2.6059353351593018,0.6700271964073181,1.9359081983566284,0.0829487368464469,0.9179354906082152,0.9179354906082152,0.0,248.6412048339844,222.0,39912.14453125,0.0,2111.834228515625,1.0,280.8991394042969,283.5491943359375,295.2281188964844,297.78863525390625,293.1499938964844,293.1499938964844,280.95001220703125,35045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180150985717773,1.0,0.0,0.0,3.586688280105591,3.5867116451263428,8.583819521845726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.27001953125,0.0,1456.8492431640625,1895.4371337890625,0.0,2637.190185546875,0.8925140500068665,1.0,0.0,3.0,1.0,0.0
17865960,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6671425104141235,0.2622593641281128,0.2433957904577255,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9267232418060304,0.7162992358207703,0.6828393936157227,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8680288195610046,0.5933751463890076,0.4191853404045105,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7181447744369507,0.3259258866310119,0.3163793981075287,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.4791174829006195,0.1016895473003387,0.4965517818927765,284.9852294921875,284.95001220703125,297.8759765625,292.2547912597656,297.2037353515625,296.9698181152344,284.9828796386719,1.0,0.5749050378799438,0.3699645102024078,0.3699645102024078,1.0,1.0,-2.591167688369751,0.6668238043785095,1.9243439435958865,0.083010084927082,0.9295215010643004,0.9295215010643004,0.0,242.8076171875,210.0,39773.1171875,0.0,2062.727783203125,1.0,280.9421691894531,283.5448303222656,295.2124938964844,297.7952575683594,293.1499938964844,293.1499938964844,280.6499938964844,33756.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132568001747131,1.0,0.0,0.0,3.6547372341156006,3.654761075973511,8.912625162338372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.47802734375,0.0,1521.6392822265625,1895.4371337890625,0.0,2593.217041015625,0.9045539498329164,1.0,0.0,3.0,1.0,0.0
17866020,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6705589294433594,0.2592777609825134,0.2405433356761932,296.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.93332701921463,0.7104567885398865,0.6772994995117188,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8735807538032532,0.5889347195625305,0.4160866141319275,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.721741259098053,0.322624146938324,0.3130523860454559,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4794290363788605,0.0993299335241317,0.4844115674495697,284.8642883300781,284.95001220703125,297.8290100097656,292.2298583984375,297.1913757324219,296.9690856933594,284.86822509765625,1.0,0.5644589066505432,0.3714179396629333,0.3714179396629333,1.0,1.0,-2.558781862258911,0.6594103574752808,1.8993715047836304,0.0828935429453849,0.8037658333778381,0.8037658333778381,0.0,231.4856109619141,198.0,39679.3671875,0.0,1963.1566162109373,1.0,280.6579895019531,283.4307556152344,295.2452392578125,297.8862609863281,293.1499938964844,293.1499938964844,280.95001220703125,42303.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209192752838135,1.0,0.0,0.0,3.414082765579224,3.4141056537628174,7.777524615448783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.677734375,0.0,1330.3131103515625,1895.4371337890625,0.0,2664.088134765625,0.8584096431732178,1.0,0.0,3.0,1.0,0.0
17866080,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6705589294433594,0.2592777609825134,0.2405433356761932,296.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.93332701921463,0.7104567885398865,0.6772994995117188,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8735807538032532,0.5889347195625305,0.4160866141319275,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.721741259098053,0.322624146938324,0.3130523860454559,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4794290363788605,0.0993299335241317,0.4844115674495697,284.8642883300781,284.95001220703125,297.8290100097656,292.2298583984375,297.1913757324219,296.9690856933594,284.86822509765625,1.0,0.5644589066505432,0.3714179396629333,0.3714179396629333,1.0,1.0,-2.558781862258911,0.6594103574752808,1.8993715047836304,0.0828935429453849,0.8037658333778381,0.8037658333778381,0.0,231.4856109619141,198.0,39679.3671875,0.0,1963.1566162109373,1.0,280.6579895019531,283.4307556152344,295.2452392578125,297.8862609863281,293.1499938964844,293.1499938964844,280.95001220703125,42303.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209192752838135,1.0,0.0,0.0,3.414082765579224,3.4141056537628174,7.777524615448783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.677734375,0.0,1330.3131103515625,1895.4371337890625,0.0,2664.088134765625,0.8584096431732178,1.0,0.0,3.0,1.0,0.0
17866140,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6749539971351624,0.2571049928665161,0.2379707545042038,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9412519931793212,0.7059743404388428,0.6723470091819763,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8803106546401978,0.5857735276222229,0.4133227467536926,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7260692715644836,0.3199472725391388,0.3099157214164734,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.480223536491394,0.0972032025456428,0.4724063575267792,284.983642578125,284.95001220703125,297.7820129394531,292.2056579589844,297.1807556152344,296.9706726074219,284.9820861816406,1.0,0.5538221597671509,0.3728713393211365,0.3728713393211365,1.0,1.0,-2.5282201766967773,0.6525463461875916,1.875673770904541,0.0827584639191627,0.8893246054649353,0.8893246054649353,0.0,219.71774291992188,186.0,38588.96484375,0.0,1866.5316162109373,1.0,280.9403686523437,283.567626953125,295.1479797363281,297.65496826171875,293.1499938964844,293.1499938964844,281.25,34174.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048256039619446,1.0,0.0,0.0,3.5109310150146484,3.510953426361084,8.225038072851021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.82763671875,0.0,1370.74609375,1895.4371337890625,0.0,2515.62646484375,0.8727485537528992,1.0,0.0,3.0,1.0,0.0
17866200,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6749539971351624,0.2571049928665161,0.2379707545042038,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9412519931793212,0.7059743404388428,0.6723470091819763,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8803106546401978,0.5857735276222229,0.4133227467536926,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7260692715644836,0.3199472725391388,0.3099157214164734,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.480223536491394,0.0972032025456428,0.4724063575267792,284.983642578125,284.95001220703125,297.7820129394531,292.2056579589844,297.1807556152344,296.9706726074219,284.9820861816406,1.0,0.5538221597671509,0.3728713393211365,0.3728713393211365,1.0,1.0,-2.5282201766967773,0.6525463461875916,1.875673770904541,0.0827584639191627,0.8893246054649353,0.8893246054649353,0.0,219.71774291992188,186.0,38588.96484375,0.0,1866.5316162109373,1.0,280.9403686523437,283.567626953125,295.1479797363281,297.65496826171875,293.1499938964844,293.1499938964844,281.25,34174.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048256039619446,1.0,0.0,0.0,3.5109310150146484,3.510953426361084,8.225038072851021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.82763671875,0.0,1370.74609375,1895.4371337890625,0.0,2515.62646484375,0.8727485537528992,1.0,0.0,3.0,1.0,0.0
17866260,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6801046133041382,0.2554065883159637,0.2360048145055771,296.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9496859312057496,0.7021918892860413,0.668331503868103,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8877497911453247,0.583244800567627,0.4112166166305542,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7309178113937378,0.3177633583545685,0.3073946535587311,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.4818008244037628,0.095468021929264,0.4624657332897186,285.0759582519531,284.95001220703125,297.7388610839844,292.1841125488281,297.172607421875,296.9741516113281,285.072265625,1.0,0.5440943837165833,0.374318391084671,0.374318391084671,1.0,1.0,-2.503528356552124,0.6475726962089539,1.8559556007385247,0.0832460597157478,1.0,1.0,0.0,208.61880493164065,186.0,37689.046875,0.0,1783.164306640625,1.0,281.2387390136719,283.6794128417969,295.1196594238281,297.54754638671875,293.1499938964844,293.1499938964844,281.25,30773.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901808023452759,1.0,0.0,0.0,3.6958084106445312,3.6958320140838623,9.114066870097304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.07373046875,0.0,1545.1373291015625,1895.4371337890625,0.0,2382.010986328125,0.9117485284805298,1.0,0.0,3.0,1.0,0.0
17866320,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6805880069732666,0.2552472352981567,0.2358431369066238,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.950448751449585,0.7018382549285889,0.667993426322937,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8884374499320984,0.5829998850822449,0.4110420346260071,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7313688397407532,0.3175652027130127,0.3071848154067993,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.4819660186767578,0.0953191667795181,0.4616400003433227,285.06988525390625,284.95001220703125,297.7351379394531,292.1822814941406,297.1719055175781,296.9744567871094,285.06610107421875,1.0,0.5432506203651428,0.3744442164897918,0.3744442164897918,1.0,1.0,-2.501474142074585,0.6471694111824036,1.8543046712875368,0.083301343023777,1.0,1.0,0.0,207.65313720703125,174.0,37683.1953125,0.0,1776.114013671875,1.0,281.2416076660156,283.67388916015625,295.1247863769531,297.55767822265625,293.1499938964844,293.1499938964844,280.95001220703125,30987.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898975014686584,1.0,0.0,0.0,3.708611726760864,3.7086353302001953,9.177323363473988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.16845703125,0.0,1561.2498779296875,1895.4371337890625,0.0,2379.442138671875,0.9146108627319336,1.0,0.0,3.0,1.0,0.0
17866380,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.685494601726532,0.2522242963314056,0.2330853641033172,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9586033821105956,0.6958663463592529,0.6625187993049622,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8958402872085571,0.5782089233398438,0.407861053943634,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7361859679222107,0.3142049610614776,0.3039202690124511,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.4832670092582702,0.093080811202526,0.4503228664398193,284.8587646484375,284.95001220703125,297.6883850097656,292.1597900390625,297.1600646972656,296.9743957519531,284.85968017578125,1.0,0.5324236750602722,0.3760171234607696,0.3760171234607696,1.0,1.0,-2.4702513217926025,0.640204668045044,1.830046534538269,0.0833651646971702,0.857092559337616,0.857092559337616,0.0,196.31268310546875,162.0,38142.71484375,0.0,1684.281982421875,1.0,280.9574279785156,283.4636535644531,295.197998046875,297.7378234863281,293.1499938964844,293.1499938964844,281.25,39089.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028444051742554,1.0,0.0,0.0,3.6345643997192383,3.634588718414306,8.814506600174354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.33203125,0.0,1539.079833984375,1895.4371337890625,0.0,2497.45947265625,0.9033211469650269,1.0,0.0,3.0,1.0,0.0
17866440,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.685494601726532,0.2522242963314056,0.2330853641033172,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9586033821105956,0.6958663463592529,0.6625187993049622,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8958402872085571,0.5782089233398438,0.407861053943634,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7361859679222107,0.3142049610614776,0.3039202690124511,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.4832670092582702,0.093080811202526,0.4503228664398193,284.8587646484375,284.95001220703125,297.6883850097656,292.1597900390625,297.1600646972656,296.9743957519531,284.85968017578125,1.0,0.5324236750602722,0.3760171234607696,0.3760171234607696,1.0,1.0,-2.4702513217926025,0.640204668045044,1.830046534538269,0.0833651646971702,0.857092559337616,0.857092559337616,0.0,196.31268310546875,162.0,38142.71484375,0.0,1684.281982421875,1.0,280.9574279785156,283.4636535644531,295.197998046875,297.7378234863281,293.1499938964844,293.1499938964844,281.25,39089.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028444051742554,1.0,0.0,0.0,3.6345643997192383,3.634588718414306,8.814506600174354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.33203125,0.0,1539.079833984375,1895.4371337890625,0.0,2497.45947265625,0.9033211469650269,1.0,0.0,3.0,1.0,0.0
17866500,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6878420114517212,0.2509036958217621,0.2315231263637542,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9625760912895204,0.6933234333992004,0.65959233045578,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8995019793510437,0.576171875,0.4060506522655487,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7385444641113281,0.3126457333564758,0.3020989000797272,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.4836815297603607,0.0919346660375595,0.4440497457981109,284.9895324707031,284.95001220703125,297.66510009765625,292.14892578125,297.1538391113281,296.9739685058594,284.9965209960937,1.0,0.5268229842185974,0.3768035769462585,0.3768035769462585,1.0,1.0,-2.4529550075531006,0.6361275911331177,1.816827416419983,0.0830728858709335,0.93337082862854,0.93337082862854,0.0,190.726791381836,162.0,37062.8125,0.0,1637.206298828125,1.0,281.20135498046875,283.6199951171875,295.10797119140625,297.49432373046875,293.1499938964844,293.1499938964844,281.25,35146.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947168350219727,1.0,0.0,0.0,3.646163702011109,3.6461875438690186,8.870857755027828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.59326171875,0.0,1522.52490234375,1895.4371337890625,0.0,2423.223876953125,0.9059630036354064,1.0,0.0,3.0,1.0,0.0
17866560,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6910269260406494,0.2498468160629272,0.2302978485822677,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9673699736595154,0.6911429762840271,0.6572505235671997,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9041258692741394,0.574531614780426,0.4046784043312073,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.741578996181488,0.3113002181053161,0.3005534708499908,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.484575867652893,0.0908966958522796,0.4381836354732513,284.9929504394531,284.95001220703125,297.6418762207031,292.1383056640625,297.1485595703125,296.9747314453125,284.9903869628906,1.0,0.5212452411651611,0.377623587846756,0.377623587846756,1.0,1.0,-2.4381134510040283,0.6329378485679626,1.8051756620407104,0.0831215605139732,0.9515427947044371,0.9515427947044371,0.0,184.814208984375,150.0,36935.27734375,0.0,1592.6243896484375,1.0,281.2427978515625,283.61822509765625,295.09307861328125,297.502685546875,293.1499938964844,293.1499938964844,280.95001220703125,33588.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895651459693909,1.0,0.0,0.0,3.7191319465637207,3.719156265258789,9.229464126292442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.4013671875,0.0,1593.0625,1895.4371337890625,0.0,2376.429931640625,0.9189685583114624,1.0,0.0,3.0,1.0,0.0
