time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6971084475517273,0.2468950897455215,0.2274827361106872,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9762639999389648,0.6853532791137695,0.6517928242683411,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.913668930530548,0.5697861909866333,0.4013777077198028,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7475748658180237,0.3079079091548919,0.297145813703537,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.4862358570098877,0.0885874852538108,0.4262528121471405,284.8498229980469,284.95001220703125,297.5957336425781,292.117919921875,297.1361999511719,296.9739074707031,284.8544311523437,1.0,0.5098733305931091,0.3792636096477508,0.3792636096477508,1.0,1.0,-2.405787944793701,0.6256011724472046,1.780186891555786,0.082969844341278,0.8098030090332031,0.8098030090332031,0.0,173.39453125,138.0,36921.75390625,0.0,1503.1705322265625,1.0,280.9573669433594,283.48492431640625,295.1359558105469,297.6073608398437,293.1499938964844,293.1499938964844,281.25,42735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979016900062561,1.0,0.0,0.0,3.4830574989318848,3.483081102371216,8.094958161564136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.58740234375,0.0,1403.3377685546875,1895.4371337890625,0.0,2452.25634765625,0.8735049962997437,1.0,0.0,3.0,1.0,0.0
17866680,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6971084475517273,0.2468950897455215,0.2274827361106872,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9762639999389648,0.6853532791137695,0.6517928242683411,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.913668930530548,0.5697861909866333,0.4013777077198028,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7475748658180237,0.3079079091548919,0.297145813703537,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.4862358570098877,0.0885874852538108,0.4262528121471405,284.8498229980469,284.95001220703125,297.5957336425781,292.117919921875,297.1361999511719,296.9739074707031,284.8544311523437,1.0,0.5098733305931091,0.3792636096477508,0.3792636096477508,1.0,1.0,-2.405787944793701,0.6256011724472046,1.780186891555786,0.082969844341278,0.8098030090332031,0.8098030090332031,0.0,173.39453125,138.0,36921.75390625,0.0,1503.1705322265625,1.0,280.9573669433594,283.48492431640625,295.1359558105469,297.6073608398437,293.1499938964844,293.1499938964844,281.25,42735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979016900062561,1.0,0.0,0.0,3.4830574989318848,3.483081102371216,8.094958161564136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.58740234375,0.0,1403.3377685546875,1895.4371337890625,0.0,2452.25634765625,0.8735049962997437,1.0,0.0,3.0,1.0,0.0
17866740,296.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.7045284509658813,0.0,0.2249048948287964,296.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.985981822013855,0.0,0.6468563675880432,296.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.9256681203842164,0.0,0.398396760225296,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.7548952102661133,0.0,0.2938999235630035,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.4885111153125763,0.0,0.4143193662166595,284.98699951171875,294.1499938964844,297.54998779296875,292.09869384765625,297.1253967285156,296.9750061035156,284.9853515625,0.0,0.0,0.3809036314487457,0.3809036314487457,1.0,1.0,-2.3749380111694336,0.6187047362327576,1.7562332153320312,0.0827551856637001,0.0,0.0,0.0,161.6692657470703,60.0,35809.26171875,0.0,1416.4442138671875,0.0,281.24090576171875,283.6374816894531,295.03631591796875,297.3740539550781,293.1499938964844,293.1499938964844,278.1499938964844,34156.53515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5718531608581543,3.571876287460327,8.512958515893843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1434.4542236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.7045284509658813,0.0,0.2249048948287964,296.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.985981822013855,0.0,0.6468563675880432,296.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.9256681203842164,0.0,0.398396760225296,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.7548952102661133,0.0,0.2938999235630035,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.4885111153125763,0.0,0.4143193662166595,284.98699951171875,294.1499938964844,297.54998779296875,292.09869384765625,297.1253967285156,296.9750061035156,284.9853515625,0.0,0.0,0.3809036314487457,0.3809036314487457,1.0,1.0,-2.3749380111694336,0.6187047362327576,1.7562332153320312,0.0827551856637001,0.0,0.0,0.0,161.6692657470703,60.0,35809.26171875,0.0,1416.4442138671875,0.0,281.24090576171875,283.6374816894531,295.03631591796875,297.3740539550781,293.1499938964844,293.1499938964844,278.1499938964844,34156.53515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5718531608581543,3.571876287460327,8.512958515893843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1434.4542236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.001131726312451,297.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.3764117956161499,0.0,0.0011917690280824,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.3764117956161499,0.0,0.0008802359225228,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0011917665833607,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0056530088186264,286.4167785644531,294.1499938964844,297.52099609375,292.0892944335937,296.5419616699219,297.0062866210937,283.9013366699219,0.0,0.0,0.2856097817420959,0.2856097817420959,1.0,1.0,-0.0120600331574678,0.002932489151135,0.0091275442391633,-0.0246138162910938,0.0,0.0,0.0,-0.0670228376984596,60.0,1633.3472900390625,0.0,-9.916495400830172e-06,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.85813764909202e-17,-2.862356931960531e-17,-2.629610146044853e-22,-5.810730721459226e-15,-5.810702345855493e-15,-2.863998810513205e-20,0.0,0.0,-0.0,0.0,0.0,1.4054667866793061e-29,2.7732948235288987e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0008836318738758,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0024133324623107,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0014946234878152,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0011359647614881,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0018637003377079,286.3796691894531,294.1499938964844,297.5031433105469,292.0857849121094,296.61444091796875,297.0575866699219,283.5740661621094,0.0,0.0,0.2285421788692474,0.2285421788692474,1.0,1.0,-0.0101999472826719,0.0017921801190823,0.0084077669307589,-0.0257046874612569,0.0,0.0,0.0,-0.0575850941240787,60.0,885.466796875,0.0,-5.961439910606714e-06,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563516081426729e-24,-6.533036783565573e-24,-7.746559392859915e-27,7.05473393125038e-18,7.04954999035151e-18,5.184003098974479e-21,0.0,0.0,-0.0,0.0,0.0,7.404180825799464e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.278802463086322e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.872340549714863e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,6.727543222950771e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.64654900599271e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0004789344093296,286.3578796386719,294.1499938964844,297.45367431640625,292.083740234375,296.6479187011719,297.1856689453125,283.3202209472656,0.0,0.0,0.0761807262897491,0.0761807262897491,1.0,1.0,-0.000989205436781,2.800455877149944e-05,0.0009612008580006,-0.0264968909323215,0.0,0.0,0.0,-0.0097388811409473,60.0,177.43894958496094,0.0,-6.671086794085569e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.729736220133986e-38,6.021437234700469e-38,4.331113395096951e-38,-2.892205911739334e-21,-1.0984349660303122e-21,-1.7937708447348258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.278802463086322e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,8.872340549714863e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,6.727543222950771e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.64654900599271e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0004789344093296,286.3578796386719,294.1499938964844,297.45367431640625,292.083740234375,296.6479187011719,297.1856689453125,283.3202209472656,0.0,0.0,0.0761807262897491,0.0761807262897491,1.0,1.0,-0.000989205436781,2.800455877149944e-05,0.0009612008580006,-0.0264968909323215,0.0,0.0,0.0,-0.0097388811409473,60.0,177.43894958496094,0.0,-6.671086794085569e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.729736220133986e-38,6.021437234700469e-38,4.331113395096951e-38,-2.892205911739334e-21,-1.0984349660303122e-21,-1.7937708447348258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,9.776554361451416e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001029872873914,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,7.605923019582406e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.000102957143099,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0004882812208961,286.3525085449219,294.1499938964844,297.42803955078125,292.0865173339844,296.6551513671875,297.2377624511719,283.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.967674556624388e-08,0.0010417905868962,-0.0271576847881078,0.0,0.0,0.0,-0.010133134201169,60.0,85.46094512939453,0.0,-7.400034007787326e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8181513416036396e-41,-3.4236524080383926e-41,-1.8441087790514595e-41,-2.3941032327469377e-21,-1.1980555018287914e-21,-1.1960477309181465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,9.79551623458974e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001031522042467,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,7.618778181495145e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0001031520077958,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0004892882425338,286.3469543457031,294.1499938964844,297.40185546875,292.0917358398437,296.6622009277344,297.2750244140625,283.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438265744596,1.1012379452779442e-08,0.001043815515004,-0.0278360210359096,0.0,0.0,0.0,-0.0102605605497956,60.0,47.276458740234375,0.0,-7.428776882534295e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-2.3955402975025352e-21,-1.1977679273189585e-21,-1.1977724711577726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.830253839027137e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001035180903272,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,7.645801088074222e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001035178211168,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0004910234711132,286.3382568359375,294.1499938964844,297.3612976074219,292.1039123535156,296.6722717285156,297.30743408203125,283.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475268354639,1.142173822188397e-08,0.0010475154267624,-0.0289684515446424,0.0,0.0,0.0,-0.0104750515893101,60.0,28.435487747192383,0.0,-7.48154178609184e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536864379876e-21,-1.1977685331641337e-21,-1.1977684321899378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,9.842395957093686e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001036459580063,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,7.655245281057432e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.0001036456815199,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.00049162999494,286.3353881835937,294.1499938964844,297.347900390625,292.1089172363281,296.6753845214844,297.3122863769531,283.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488203261047,1.1573070501924576e-08,0.0010488086845725,-0.0293642934411764,0.0,0.0,0.0,-0.0105500314384698,60.0,26.36149024963379,0.0,-7.500029397533582e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3955364604830922e-21,-1.1977686341383296e-21,-1.1977679273189585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.896289702737704e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001042134681483,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,7.697161345276982e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001042131989379,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0004943222738802,286.32330322265625,294.1499938964844,297.29205322265625,292.1344299316406,296.68731689453125,297.313720703125,283.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828619122505,60.0,22.493314743041992,0.0,-7.58236566866799e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536864379876e-21,-1.1977684321899378e-21,-1.1977684321899378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.896289702737704e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001042134681483,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,7.697161345276982e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001042131989379,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0004943222738802,286.32330322265625,294.1499938964844,297.29205322265625,292.1344299316406,296.68731689453125,297.313720703125,283.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828619122505,60.0,22.493314743041992,0.0,-7.58236566866799e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536864379876e-21,-1.1977684321899378e-21,-1.1977684321899378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,9.957273141480982e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001048556441674,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,7.744592585368082e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001048553822329,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0004973686300218,286.31072998046875,294.1499938964844,297.2345275878906,292.16748046875,296.6980895996094,297.29071044921875,283.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004089360890704e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,21.51338768005371,0.0,-7.676078439544656e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536864379876e-21,-1.1977684321899378e-21,-1.1977684321899378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,9.957273141480982e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001048556441674,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,7.744592585368082e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001048553822329,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0004973686300218,286.31072998046875,294.1499938964844,297.2345275878906,292.16748046875,296.6980895996094,297.29071044921875,283.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004089360890704e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,21.51338768005371,0.0,-7.676078439544656e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536864379876e-21,-1.1977684321899378e-21,-1.1977684321899378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001002514836727,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0001055703978636,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,7.797384023433551e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001055701359291,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0005007592844776,286.2977294921875,294.1499938964844,297.175537109375,292.2071838378906,296.7076416015625,297.25128173828125,283.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849694724399342e-08,0.0010682749561965,-0.0353210940957069,0.0,0.0,0.0,-0.0116786854341626,60.0,21.036510467529297,0.0,-7.781060418210475e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536864379876e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001002514836727,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0001055703978636,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,7.797384023433551e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001055701359291,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0005007592844776,286.2977294921875,294.1499938964844,297.175537109375,292.2071838378906,296.7076416015625,297.25128173828125,283.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849694724399342e-08,0.0010682749561965,-0.0353210940957069,0.0,0.0,0.0,-0.0116786854341626,60.0,21.036510467529297,0.0,-7.781060418210475e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536864379876e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001006171587505,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001059554779203,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,7.825825741747394e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001059552159858,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0005025859572924,286.291015625,294.1499938964844,297.1455993652344,292.2292785644531,296.7118530273437,297.2262878417969,283.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721847647801,1.4305277851178744e-08,0.0010721704456955,-0.0365126617252826,0.0,0.0,0.0,-0.0119045367464423,60.0,20.863630294799805,0.0,-7.837916626840524e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001009964253171,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001063548552338,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,7.855323929106817e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001063545932993,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0005044805002398,286.2842102050781,294.1499938964844,297.1153564453125,292.2527160644531,296.7157592773437,297.1992492675781,283.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762247256934,1.4777789658637632e-08,0.0010762099409475,-0.0377483442425727,0.0,0.0,0.0,-0.0121387764811515,60.0,20.703481674194336,0.0,-7.897104126186606e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.000101798774267,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001071997612598,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,7.917728362372145e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001071995066013,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0005084885051473,286.2702941894531,294.1499938964844,297.05419921875,292.3033142089844,296.72271728515625,297.1407165527344,283.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777423811869085e-08,0.001084757503122,-0.0403619520366191,0.0,0.0,0.0,-0.0126343369483947,60.0,20.412784576416016,0.0,-8.023051378813761e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.000101798774267,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001071997612598,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,7.917728362372145e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001071995066013,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0005084885051473,286.2702941894531,294.1499938964844,297.05419921875,292.3033142089844,296.72271728515625,297.1407165527344,283.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777423811869085e-08,0.001084757503122,-0.0403619520366191,0.0,0.0,0.0,-0.0126343369483947,60.0,20.412784576416016,0.0,-8.023051378813761e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001026498575811,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001080959918908,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,7.983923569554463e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001080957299564,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0005127399344928,286.2559814453125,294.1499938964844,296.9922790527344,292.358154296875,296.7284851074219,297.07794189453125,283.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.16052627563477,0.0,-8.157740438718974e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001026498575811,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001080959918908,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,7.983923569554463e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001080957299564,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0005127399344928,286.2559814453125,294.1499938964844,296.9922790527344,292.358154296875,296.7284851074219,297.07794189453125,283.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.16052627563477,0.0,-8.157740438718974e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001035329551086,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0001090259320335,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,8.052608609432355e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.000109025677375,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005171513184905,286.2413024902344,294.1499938964844,296.9298095703125,292.4164733886719,296.73297119140625,297.012451171875,283.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,0.0,0.0,-0.0137054584920406,60.0,19.94670486450196,0.0,-8.298680853613406e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001035329551086,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0001090259320335,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,8.052608609432355e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.000109025677375,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005171513184905,286.2413024902344,294.1499938964844,296.9298095703125,292.4164733886719,296.73297119140625,297.012451171875,283.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,0.0,0.0,-0.0137054584920406,60.0,19.94670486450196,0.0,-8.298680853613406e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001044271411956,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001099675500881,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,8.122156577883288e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001099672954296,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.000521617999766,286.2262268066406,294.1499938964844,296.8670959472656,292.4775390625,296.7361145019531,296.9456481933594,283.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905218560693811e-08,0.0011127570178359,-0.0489180721342563,0.0,0.0,0.0,-0.0142577635124325,60.0,19.768943786621094,0.0,-8.44262046939548e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001044271411956,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001099675500881,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,8.122156577883288e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001099672954296,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.000521617999766,286.2262268066406,294.1499938964844,296.8670959472656,292.4775390625,296.7361145019531,296.9456481933594,283.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905218560693811e-08,0.0011127570178359,-0.0489180721342563,0.0,0.0,0.0,-0.0142577635124325,60.0,19.768943786621094,0.0,-8.44262046939548e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001048707199515,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.000110434659291,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,8.156656986102462e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001104344046325,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0005238338490016,286.21856689453125,294.1499938964844,296.8356628417969,292.5088806152344,296.7372131347656,296.9120483398437,283.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175021063536,1.9604867063094392e-08,0.0011174824321642,-0.0503610968589782,0.0,0.0,0.0,-0.0145317493006587,60.0,19.69165229797364,0.0,-8.514484761690255e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001053067753673,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.000110893844976,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,8.190572407329455e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001108935903175,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0005260120960883,286.2108154296875,294.1499938964844,296.8042907714844,292.5406188964844,296.73797607421875,296.8784484863281,283.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221478926017,2.014816935513864e-08,0.0011221276363357,-0.0517793335020542,0.0,0.0,0.0,-0.0148010849952697,60.0,19.62114715576172,0.0,-8.585425348428546e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001061415750882,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.000111772926175,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,8.255500870291144e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001117726715165,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0005301821511238,286.1950988769531,294.1499938964844,296.7416381835937,292.60504150390625,296.7386169433594,296.8115539550781,283.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188292009810545e-08,0.0011310207191854,-0.0544936060905456,0.0,0.0,0.0,-0.0153167136013507,60.0,19.49703788757324,0.0,-8.722057032173326e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001061415750882,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.000111772926175,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,8.255500870291144e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001117726715165,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0005301821511238,286.1950988769531,294.1499938964844,296.7416381835937,292.60504150390625,296.7386169433594,296.8115539550781,283.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188292009810545e-08,0.0011310207191854,-0.0544936060905456,0.0,0.0,0.0,-0.0153167136013507,60.0,19.49703788757324,0.0,-8.722057032173326e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001068988785846,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0001125703929574,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,8.314401929965243e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001125701455748,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0005339651834219,286.1791076660156,294.1499938964844,296.6794128417969,292.6700744628906,296.7380065917969,296.7453308105469,284.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.2131844801265288e-08,0.0011390881845727,-0.0569548532366752,0.0,0.0,0.0,-0.0157844703644514,60.0,19.39164924621582,0.0,-8.846934917983162e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001068988785846,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0001125703929574,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,8.314401929965243e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001125701455748,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0005339651834219,286.1791076660156,294.1499938964844,296.6794128417969,292.6700744628906,296.7380065917969,296.7453308105469,284.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.2131844801265288e-08,0.0011390881845727,-0.0569548532366752,0.0,0.0,0.0,-0.0157844703644514,60.0,19.39164924621582,0.0,-8.846934917983162e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001075766340363,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001132840989157,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,8.36711551528424e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001132838515331,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.000537350832019,286.1628723144531,294.1499938964844,296.6177978515625,292.735107421875,296.736083984375,296.6802062988281,284.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463308474048,2.2976276881081503e-08,0.0011463079135864,-0.0591566860675811,0.0,0.0,0.0,-0.0162030849605798,60.0,19.300262451171875,0.0,-8.959445807477098e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001075766340363,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001132840989157,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,8.36711551528424e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001132838515331,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.000537350832019,286.1628723144531,294.1499938964844,296.6177978515625,292.735107421875,296.736083984375,296.6802062988281,284.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463308474048,2.2976276881081503e-08,0.0011463079135864,-0.0591566860675811,0.0,0.0,0.0,-0.0162030849605798,60.0,19.300262451171875,0.0,-8.959445807477098e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0001081593945855,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001138977677328,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,8.412441093241796e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001138975203502,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0005402619717642,286.1464233398437,294.1499938964844,296.5570373535156,292.79949951171875,296.7330322265625,296.6161804199219,284.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525397421792,2.3702325435692728e-08,0.0011525159934535,-0.0610491633415222,0.0,0.0,0.0,-0.0165630187839269,60.0,19.21979713439941,0.0,-9.056751082425762e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0001081593945855,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001138977677328,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,8.412441093241796e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001138975203502,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0005402619717642,286.1464233398437,294.1499938964844,296.5570373535156,292.79949951171875,296.7330322265625,296.6161804199219,284.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525397421792,2.3702325435692728e-08,0.0011525159934535,-0.0610491633415222,0.0,0.0,0.0,-0.0165630187839269,60.0,19.21979713439941,0.0,-9.056751082425762e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
