time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.000108324267785,299.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.0001140713793574,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,8.425264240941033e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001140711392508,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0005410856683738,286.1381225585937,294.1499938964844,296.5270690917969,292.8312683105469,296.73101806640625,296.5848388671875,284.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542963329702,2.3907697155323152e-08,0.0011542724678292,-0.0615843571722507,0.0,0.0,0.0,-0.0166648309677839,60.0,19.177379608154297,0.0,-9.08436987856476e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001084062314475,299.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001141576867667,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,8.431638707406819e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001141574466601,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.000541495217476,286.1297912597656,294.1499938964844,296.49737548828125,292.8626708984375,296.72869873046875,296.55401611328125,284.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551704956218,2.4009741750319336e-08,0.0011551463976502,-0.0618502646684646,0.0,0.0,0.0,-0.0167154259979724,60.0,19.12975311279297,0.0,-9.098108932903416e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001083334500435,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001140810418291,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.425978012382984e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001140808017225,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0005411318852566,286.11309814453125,294.1499938964844,296.4390563964844,292.9239807128906,296.7232971191406,296.4938659667969,284.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154393190518,2.3918847347204064e-08,0.001154369325377,-0.0616134107112884,0.0,0.0,0.0,-0.0166703667491674,60.0,19.01666641235352,0.0,-9.085870544822684e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001083334500435,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001140810418291,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.425978012382984e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001140808017225,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0005411318852566,286.11309814453125,294.1499938964844,296.4390563964844,292.9239807128906,296.7232971191406,296.4938659667969,284.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154393190518,2.3918847347204064e-08,0.001154369325377,-0.0616134107112884,0.0,0.0,0.0,-0.0166703667491674,60.0,19.01666641235352,0.0,-9.085870544822684e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001079734647646,299.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001137019426096,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,8.397977944696322e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001137017097789,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0005393339670263,286.0964050292969,294.1499938964844,296.3822326660156,292.9829406738281,296.71685791015625,296.4359130859375,284.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505561415106,2.3470025922733852e-08,0.0011505326256155,-0.0604437328875064,0.0,0.0,0.0,-0.0164478737860918,60.0,18.87592124938965,0.0,-9.025560387954101e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001079734647646,299.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001137019426096,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,8.397977944696322e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001137017097789,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0005393339670263,286.0964050292969,294.1499938964844,296.3822326660156,292.9829406738281,296.71685791015625,296.4359130859375,284.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505561415106,2.3470025922733852e-08,0.0011505326256155,-0.0604437328875064,0.0,0.0,0.0,-0.0164478737860918,60.0,18.87592124938965,0.0,-9.025560387954101e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001075537438737,299.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001132599427364,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,8.365332178073004e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001132597099058,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0005372376763261,286.0797424316406,294.1499938964844,296.32720947265625,293.0390014648437,296.70947265625,296.380126953125,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946769817622226e-08,0.0011460591340437,-0.0590797588229179,0.0,0.0,0.0,-0.0161884762346744,60.0,18.721195220947266,0.0,-8.955501584750891e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0001075537438737,299.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001132599427364,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,8.365332178073004e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001132597099058,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0005372376763261,286.0797424316406,294.1499938964844,296.32720947265625,293.0390014648437,296.70947265625,296.380126953125,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946769817622226e-08,0.0011460591340437,-0.0590797588229179,0.0,0.0,0.0,-0.0161884762346744,60.0,18.721195220947266,0.0,-8.955501584750891e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001070354264811,299.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001127141222241,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.325018279720098e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001127138966694,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.000534648890607,286.0631408691406,294.1499938964844,296.2742004394531,293.0915832519531,296.7012023925781,296.32647705078125,284.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573950968682765,0.0,0.0,0.0,-0.0158681776374578,60.0,18.57213020324707,0.0,-8.86937030486479e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001070354264811,299.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001127141222241,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.325018279720098e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001127138966694,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.000534648890607,286.0631408691406,294.1499938964844,296.2742004394531,293.0915832519531,296.7012023925781,296.32647705078125,284.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230066087349769e-08,0.0011405354598537,-0.0573950968682765,0.0,0.0,0.0,-0.0158681776374578,60.0,18.57213020324707,0.0,-8.86937030486479e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001067448974936,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001124081682064,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,8.302420610561967e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001124079426517,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0005331977736204,286.05487060546875,294.1499938964844,296.24853515625,293.1164245605469,296.6967468261719,296.3005065917969,284.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506165683269,0.0,0.0,0.0,-0.0156886465847492,60.0,18.515775680541992,0.0,-8.821274377623922e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0001064386233338,299.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001120856468332,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,8.27859912533313e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001120854212786,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.000531668018084,286.0466003417969,294.1499938964844,296.22344970703125,293.14019775390625,296.69207763671875,296.2751159667969,284.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556747498152617e-08,0.0011341753415763,-0.0554548315703868,0.0,0.0,0.0,-0.0154993934556841,60.0,18.458740234375,0.0,-8.770715709260912e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001057942208717,299.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001114070400944,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,8.228477963712066e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001114068290917,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0005284493672661,286.0302124023437,294.1499938964844,296.1751403808594,293.1843566894531,296.6822204589844,296.2261962890625,284.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273288400843,2.075352512065365e-08,0.001127308118157,-0.0533591881394386,0.0,0.0,0.0,-0.0151012064889073,60.0,18.339141845703125,0.0,-8.664813577752285e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001057942208717,299.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001114070400944,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,8.228477963712066e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001114068290917,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0005284493672661,286.0302124023437,294.1499938964844,296.1751403808594,293.1843566894531,296.6822204589844,296.2261962890625,284.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273288400843,2.075352512065365e-08,0.001127308118157,-0.0533591881394386,0.0,0.0,0.0,-0.0151012064889073,60.0,18.339141845703125,0.0,-8.664813577752285e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001051309009199,299.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0001107085190596,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,8.176885603461415e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001107083080569,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0005251362454146,286.0139465332031,294.1499938964844,296.1295166015625,293.2235717773437,296.671630859375,296.1799621582031,284.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202591704204,1.9926741146036875e-08,0.0011202392634004,-0.0512013472616672,0.0,0.0,0.0,-0.014691337943077,60.0,18.212072372436523,0.0,-8.556476416288208e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001051309009199,299.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0001107085190596,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,8.176885603461415e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001107083080569,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0005251362454146,286.0139465332031,294.1499938964844,296.1295166015625,293.2235717773437,296.671630859375,296.1799621582031,284.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202591704204,1.9926741146036875e-08,0.0011202392634004,-0.0512013472616672,0.0,0.0,0.0,-0.014691337943077,60.0,18.212072372436523,0.0,-8.556476416288208e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001044744567479,299.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001100172376027,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,8.125828026095405e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001100170338759,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.000521857466083,285.99786376953125,294.1499938964844,296.0868530273437,293.2573547363281,296.660400390625,296.1365051269531,284.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132627259939,1.9108542304024922e-08,0.0011132436338812,-0.0490652248263359,0.0,0.0,0.0,-0.0142857255414128,60.0,18.07952880859375,0.0,-8.449934085774657e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001044744567479,299.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001100172376027,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,8.125828026095405e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001100170338759,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.000521857466083,285.99786376953125,294.1499938964844,296.0868530273437,293.2573547363281,296.660400390625,296.1365051269531,284.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132627259939,1.9108542304024922e-08,0.0011132436338812,-0.0490652248263359,0.0,0.0,0.0,-0.0142857255414128,60.0,18.07952880859375,0.0,-8.449934085774657e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001038462505675,299.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0001093557002604,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,8.076967060333118e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001093554965336,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0005187197239138,285.98193359375,294.1499938964844,296.0473327636719,293.2851867675781,296.6486511230469,296.09588623046875,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065672151744,1.8325552630926722e-08,0.0011065488215535,-0.0470204055309295,0.0,0.0,0.0,-0.0138975661247968,60.0,17.9435977935791,0.0,-8.348600744056969e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001038462505675,299.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0001093557002604,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,8.076967060333118e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001093554965336,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0005187197239138,285.98193359375,294.1499938964844,296.0473327636719,293.2851867675781,296.6486511230469,296.09588623046875,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065672151744,1.8325552630926722e-08,0.0011065488215535,-0.0470204055309295,0.0,0.0,0.0,-0.0138975661247968,60.0,17.9435977935791,0.0,-8.348600744056969e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001035468667396,299.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001090404257411,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,8.053681085584685e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001090402220143,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0005172243691049,285.9740295410156,294.1499938964844,296.02880859375,293.2967529296875,296.6426086425781,296.0766296386719,284.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952393349673912e-08,0.0011033582268282,-0.0460456795990467,0.0,0.0,0.0,-0.0137125765904784,60.0,17.87477684020996,0.0,-8.300521869841759e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001032613799907,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,0.0001087397904484,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,8.03147631813772e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001087395939975,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0005157984560355,285.9661865234375,294.1499938964844,296.0111694335937,293.306640625,296.636474609375,296.0581359863281,284.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003335239365,1.7596569534816808e-08,0.0011003158288076,-0.0451161041855812,0.0,0.0,0.0,-0.0135361803695559,60.0,17.80555534362793,0.0,-8.254805550222954e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001027377293212,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001081883456208,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,7.990747690200806e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.00010818814917,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.000513182953,285.9505920410156,294.1499938964844,295.9786682128906,293.3212280273437,296.6239318847656,296.02349853515625,284.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947518749162,1.6943879188602295e-08,0.0010947349946945,-0.0434106960892677,0.0,0.0,0.0,-0.0132126146927475,60.0,17.666217803955078,0.0,-8.17127556729247e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001027377293212,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001081883456208,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,7.990747690200806e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.00010818814917,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.000513182953,285.9505920410156,294.1499938964844,295.9786682128906,293.3212280273437,296.6239318847656,296.02349853515625,284.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947518749162,1.6943879188602295e-08,0.0010947349946945,-0.0434106960892677,0.0,0.0,0.0,-0.0132126146927475,60.0,17.666217803955078,0.0,-8.17127556729247e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001022786600515,299.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.000107704916445,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,7.955041655804962e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001077047272701,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0005108900368213,285.9351501464844,294.1499938964844,295.95001220703125,293.3283996582031,296.6111145019531,295.9919738769531,284.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898583568632,1.6371679123494687e-08,0.0010898419423028,-0.0419152900576591,0.0,0.0,0.0,-0.012928950600326,60.0,17.52631187438965,0.0,-8.098395198885555e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001022786600515,299.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.000107704916445,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,7.955041655804962e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001077047272701,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0005108900368213,285.9351501464844,294.1499938964844,295.95001220703125,293.3283996582031,296.6111145019531,295.9919738769531,284.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898583568632,1.6371679123494687e-08,0.0010898419423028,-0.0419152900576591,0.0,0.0,0.0,-0.012928950600326,60.0,17.52631187438965,0.0,-8.098395198885555e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001018708353512,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001072754457709,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,7.923321390990168e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.000107275256596,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0005088531179353,285.9198913574219,294.1499938964844,295.9237365722656,293.33184814453125,296.5980834960937,295.9632873535156,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855118744075,1.5863340863120357e-08,0.0010854960419237,-0.0405865497887134,0.0,0.0,0.0,-0.0126769496127963,60.0,17.387529373168945,0.0,-8.033922682670892e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001018708353512,299.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001072754457709,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,7.923321390990168e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.000107275256596,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0005088531179353,285.9198913574219,294.1499938964844,295.9237365722656,293.33184814453125,296.5980834960937,295.9632873535156,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855118744075,1.5863340863120357e-08,0.0010854960419237,-0.0405865497887134,0.0,0.0,0.0,-0.0126769496127963,60.0,17.387529373168945,0.0,-8.033922682670892e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.000101480181911,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001068640631274,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,7.892936264397576e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001068638739525,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0005069019389338,285.90478515625,294.1499938964844,295.898193359375,293.3355712890625,296.5848693847656,295.93670654296875,284.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813475819304,1.537640592630396e-08,0.0010813322151079,-0.0393135584890842,0.0,0.0,0.0,-0.0124355545267462,60.0,17.25412940979004,0.0,-7.97240602423699e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.000101480181911,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001068640631274,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,7.892936264397576e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001068638739525,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0005069019389338,285.90478515625,294.1499938964844,295.898193359375,293.3355712890625,296.5848693847656,295.93670654296875,284.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813475819304,1.537640592630396e-08,0.0010813322151079,-0.0393135584890842,0.0,0.0,0.0,-0.0124355545267462,60.0,17.25412940979004,0.0,-7.97240602423699e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,0.0001012919747154,299.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.000106665866042,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,7.878297765273601e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0001066656768671,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0005059618852101,285.8973083496094,294.1499938964844,295.8857116699219,293.3375244140625,296.57818603515625,295.9239196777344,284.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793418623507,1.5141813136665405e-08,0.0010793267283588,-0.038700196892023,0.0,0.0,0.0,-0.0123192593455314,60.0,17.189699172973633,0.0,-7.942853130771257e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001011093700071,299.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001064735697582,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,7.864095096010715e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001064733878592,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0005050498293712,285.889892578125,294.1499938964844,295.8733825683594,293.33953857421875,296.5714416503906,295.9114074707031,284.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077395514585,1.4914206758476212e-08,0.0010773804970085,-0.0381050556898117,0.0,0.0,0.0,-0.0122064249590039,60.0,17.126953125,0.0,-7.914232469374839e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001007604660117,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001061061484506,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,7.836957229301333e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001061059665516,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0005033072084188,285.8751525878906,294.1499938964844,295.8492736816406,293.3436584472656,296.557861328125,295.8870544433594,284.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073676161468,1.4479308418913206e-08,0.0010736617259681,-0.0369677878916263,0.0,0.0,0.0,-0.0119908265769481,60.0,17.0064640045166,0.0,-7.859689787892421e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001007604660117,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001061061484506,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,7.836957229301333e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001061059665516,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0005033072084188,285.8751525878906,294.1499938964844,295.8492736816406,293.3436584472656,296.557861328125,295.8870544433594,284.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073676161468,1.4479308418913206e-08,0.0010736617259681,-0.0369677878916263,0.0,0.0,0.0,-0.0119908265769481,60.0,17.0064640045166,0.0,-7.859689787892421e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001004318837658,299.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001057601257343,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,7.811400428181514e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001057599511113,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0005016660434193,285.860595703125,294.1499938964844,295.8258056640625,293.34796142578125,296.5441589355469,295.863525390625,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701735736802,1.406973293427427e-08,0.0010701594874262,-0.0358966141939163,0.0,0.0,0.0,-0.0117877824231982,60.0,16.892417907714844,0.0,-7.808495183780907e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001004318837658,299.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001057601257343,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,7.811400428181514e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001057599511113,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0005016660434193,285.860595703125,294.1499938964844,295.8258056640625,293.34796142578125,296.5441589355469,295.863525390625,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701735736802,1.406973293427427e-08,0.0010701594874262,-0.0358966141939163,0.0,0.0,0.0,-0.0117877824231982,60.0,16.892417907714844,0.0,-7.808495183780907e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001001255732262,299.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001054375607054,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,7.787576032569632e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001054373860824,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0005001361714676,285.8462219238281,294.1499938964844,295.8029479980469,293.3523864746094,296.5302734375,295.8406677246094,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669085895642,1.3687920130678322e-08,0.0010668948525562,-0.0348979383707046,0.0,0.0,0.0,-0.011598503217101,60.0,16.784950256347656,0.0,-7.760920794908088e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001001255732262,299.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001054375607054,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,7.787576032569632e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001054373860824,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0005001361714676,285.8462219238281,294.1499938964844,295.8029479980469,293.3523864746094,296.5302734375,295.8406677246094,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669085895642,1.3687920130678322e-08,0.0010668948525562,-0.0348979383707046,0.0,0.0,0.0,-0.011598503217101,60.0,16.784950256347656,0.0,-7.760920794908088e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.984050848288462e-05,299.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001051373692462,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,7.765404006931931e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001051371946232,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0004987124120816,285.8320007324219,294.1499938964844,295.7806701660156,293.3568725585937,296.51629638671875,295.81842041015625,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638699168339,1.3332586590308892e-08,0.0010638565290719,-0.0339684262871742,0.0,0.0,0.0,-0.011422349140048,60.0,16.683732986450195,0.0,-7.716776195820786e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
