time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,9.984050848288462e-05,299.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001051373692462,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,7.765404006931931e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001051371946232,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0004987124120816,285.8320007324219,294.1499938964844,295.7806701660156,293.3568725585937,296.51629638671875,295.81842041015625,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638699168339,1.3332586590308892e-08,0.0010638565290719,-0.0339684262871742,0.0,0.0,0.0,-0.011422349140048,60.0,16.683732986450195,0.0,-7.716776195820786e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.970744577003644e-05,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0001049972415785,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,7.755053957225755e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001049970742315,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.000498047855217,285.8249816894531,294.1499938964844,295.7697448730469,293.3591613769531,296.50927734375,295.8075561523437,284.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624518617987,1.3166722823143573e-08,0.0010624387068673,-0.0335345156490802,0.0,0.0,0.0,-0.0113401254639029,60.0,16.6358642578125,0.0,-7.696213799590623e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.957889415090904e-05,299.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001048618651111,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,7.745055336272344e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001048616904881,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0004974057665094,285.8180236816406,294.1499938964844,295.7589416503906,293.3614196777344,296.502197265625,295.7968139648437,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610818862915,1.3006472343590758e-08,0.0010610688477754,-0.0331152752041816,0.0,0.0,0.0,-0.0112606855109334,60.0,16.589405059814453,0.0,-7.676372604237258e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,9.933419642038643e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001046041797962,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,7.726022886345163e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001046040124492,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0004961836384609,285.8041687011719,294.1499938964844,295.7377319335937,293.3659973144531,296.4880065917969,295.7756042480469,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058472553268,1.2701448781626825e-08,0.0010584598639979,-0.0323172323405742,0.0,0.0,0.0,-0.0111094675958156,60.0,16.49976348876953,0.0,-7.638677601562449e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,9.933419642038643e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001046041797962,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,7.726022886345163e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001046040124492,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0004961836384609,285.8041687011719,294.1499938964844,295.7377319335937,293.3659973144531,296.4880065917969,295.7756042480469,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058472553268,1.2701448781626825e-08,0.0010584598639979,-0.0323172323405742,0.0,0.0,0.0,-0.0111094675958156,60.0,16.49976348876953,0.0,-7.638677601562449e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.911208326229826e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001043702723109,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,7.708746852586046e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001043701122398,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0004950743168592,285.7904968261719,294.1499938964844,295.7170104980469,293.3705749511719,296.4737243652344,295.7549133300781,284.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561047820374,1.2424561823820568e-08,0.001056092325598,-0.0315927527844905,0.0,0.0,0.0,-0.0109722036868333,60.0,16.41599464416504,0.0,-7.604540286365592e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.911208326229826e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001043702723109,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,7.708746852586046e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001043701122398,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0004950743168592,285.7904968261719,294.1499938964844,295.7170104980469,293.3705749511719,296.4737243652344,295.7549133300781,284.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561047820374,1.2424561823820568e-08,0.001056092325598,-0.0315927527844905,0.0,0.0,0.0,-0.0109722036868333,60.0,16.41599464416504,0.0,-7.604540286365592e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,9.890961518976836e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0001041570576489,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,7.692998769925907e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001041568975779,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0004940630751661,285.77703857421875,294.1499938964844,295.6967163085937,293.3750915527344,296.4593811035156,295.73468017578125,284.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539462091401,1.2172156615974929e-08,0.0010539341019466,-0.0309322904795408,0.0,0.0,0.0,-0.0108470758423209,60.0,16.337583541870117,0.0,-7.573488147727403e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,9.890961518976836e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0001041570576489,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,7.692998769925907e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001041568975779,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0004940630751661,285.77703857421875,294.1499938964844,295.6967163085937,293.3750915527344,296.4593811035156,295.73468017578125,284.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539462091401,1.2172156615974929e-08,0.0010539341019466,-0.0309322904795408,0.0,0.0,0.0,-0.0108470758423209,60.0,16.337583541870117,0.0,-7.573488147727403e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,9.872661757981405e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001039643466356,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,7.67876481404528e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001039641865645,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0004931491566821,285.7637634277344,294.1499938964844,295.6768493652344,293.3795166015625,296.4449157714844,295.7148132324219,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519952047616,1.1944017330733914e-08,0.0010519833303987,-0.0303352866321802,0.0,0.0,0.0,-0.0107339778915047,60.0,16.26433753967285,0.0,-7.545475000370061e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,9.872661757981405e-05,299.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001039643466356,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,7.67876481404528e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001039641865645,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0004931491566821,285.7637634277344,294.1499938964844,295.6768493652344,293.3795166015625,296.4449157714844,295.7148132324219,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519952047616,1.1944017330733914e-08,0.0010519833303987,-0.0303352866321802,0.0,0.0,0.0,-0.0107339778915047,60.0,16.26433753967285,0.0,-7.545475000370061e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,9.864396270131692e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0001038773043546,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,7.672336505493149e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0001038771442836,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0004927363479509,285.7572021484375,294.1499938964844,295.66705322265625,293.3816833496094,296.4376525878906,295.705078125,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511144064366,1.1840971758658725e-08,0.0010511025320738,-0.0300656203180551,0.0,0.0,0.0,-0.0106828957796096,60.0,16.230064392089844,0.0,-7.532839418900039e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.856330143520609e-05,299.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001037923648254,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,7.666062447242439e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001037922047544,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0004923335509374,285.7507019042969,294.1499938964844,295.6573486328125,293.3838195800781,296.4303894042969,295.6954040527344,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502552613615,1.1740413974337116e-08,0.001050243503414,-0.0298024620860815,0.0,0.0,0.0,-0.0106330486014485,60.0,16.19651222229004,0.0,-7.520519318404696e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.84118232736364e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001036328394548,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.654280489077792e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001036326793837,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0004915769677609,285.7377624511719,294.1499938964844,295.63818359375,293.3879699707031,296.4158020019531,295.6762084960937,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486389510333,1.1551547274279985e-08,0.0010486274259164,-0.0293081812560558,0.0,0.0,0.0,-0.0105394134297966,60.0,16.13155746459961,0.0,-7.497406073753154e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.84118232736364e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001036328394548,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.654280489077792e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001036326793837,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0004915769677609,285.7377624511719,294.1499938964844,295.63818359375,293.3879699707031,296.4158020019531,295.6762084960937,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486389510333,1.1551547274279985e-08,0.0010486274259164,-0.0293081812560558,0.0,0.0,0.0,-0.0105394134297966,60.0,16.13155746459961,0.0,-7.497406073753154e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,9.82814162853174e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001034955057548,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.644137076567858e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001034953529597,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0004909257404506,285.7250671386719,294.1499938964844,295.61932373046875,293.3919372558594,296.4011535644531,295.6573791503906,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472483700141,1.1388947562807061e-08,0.0010472369613125,-0.0288826283067464,0.0,0.0,0.0,-0.0104588055983185,60.0,16.07166290283203,0.0,-7.477536456690359e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,9.82814162853174e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001034955057548,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.644137076567858e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001034953529597,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0004909257404506,285.7250671386719,294.1499938964844,295.61932373046875,293.3919372558594,296.4011535644531,295.6573791503906,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472483700141,1.1388947562807061e-08,0.0010472369613125,-0.0288826283067464,0.0,0.0,0.0,-0.0104588055983185,60.0,16.07166290283203,0.0,-7.477536456690359e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.816277452046052e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001033705630106,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.63490897952579e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001033704174915,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0004903332446701,285.7124938964844,294.1499938964844,295.6007385253906,293.3956604003906,296.386474609375,295.6387634277344,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459831682965,1.1241010788864967e-08,0.0010459718760102,-0.0284954346716403,0.0,0.0,0.0,-0.0103854667395353,60.0,16.014856338500977,0.0,-7.459480855231959e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.816277452046052e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001033705630106,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.63490897952579e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001033704174915,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0004903332446701,285.7124938964844,294.1499938964844,295.6007385253906,293.3956604003906,296.386474609375,295.6387634277344,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459831682965,1.1241010788864967e-08,0.0010459718760102,-0.0284954346716403,0.0,0.0,0.0,-0.0103854667395353,60.0,16.014856338500977,0.0,-7.459480855231959e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,9.80613549472764e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001032637592288,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.627020386280492e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001032636137097,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0004898267798125,285.7001647949219,294.1499938964844,295.5823974609375,293.3991394042969,296.3717041015625,295.62042236328125,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044901786372,1.1114532405542832e-08,0.0010448907269164,-0.0281643979251384,0.0,0.0,0.0,-0.0103227673098444,60.0,15.961929321289062,0.0,-7.444062077865965e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,9.80613549472764e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001032637592288,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.627020386280492e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001032636137097,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0004898267798125,285.7001647949219,294.1499938964844,295.5823974609375,293.3991394042969,296.3717041015625,295.62042236328125,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044901786372,1.1114532405542832e-08,0.0010448907269164,-0.0281643979251384,0.0,0.0,0.0,-0.0103227673098444,60.0,15.961929321289062,0.0,-7.444062077865965e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.801576379686594e-05,299.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001032157524605,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.6234748121351e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001032156069413,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0004895991296507,285.6940612792969,294.1499938964844,295.57330322265625,293.4007873535156,296.36431884765625,295.611328125,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444165673106,1.1057678328540987e-08,0.0010444055078551,-0.0280155856162309,0.0,0.0,0.0,-0.0102945882827043,60.0,15.936689376831056,0.0,-7.437135707277778e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.797119128052144e-05,299.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.000103168807982,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.620007818331942e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001031686624628,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0004893765435554,285.68798828125,294.1499938964844,295.5642395019531,293.4023132324219,296.3569030761719,295.6022644042969,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043941010721,1.1002087241251957e-08,0.0010439299512654,-0.0278700776398181,0.0,0.0,0.0,-0.0102670276537537,60.0,15.911639213562012,0.0,-7.430367077176926e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.789311297936364e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.000103086582385,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,7.613934576511383e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001030864441418,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0004889866686426,285.6759338378906,294.1499938964844,295.5462951660156,293.4051818847656,296.3420715332031,295.584228515625,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431070113554,1.090469492481816e-08,0.0010430960683152,-0.0276151578873395,0.0,0.0,0.0,-0.010218740440905,60.0,15.863571166992188,0.0,-7.418515934887182e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.789311297936364e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.000103086582385,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,7.613934576511383e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001030864441418,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0004889866686426,285.6759338378906,294.1499938964844,295.5462951660156,293.4051818847656,296.3420715332031,295.584228515625,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431070113554,1.090469492481816e-08,0.0010430960683152,-0.0276151578873395,0.0,0.0,0.0,-0.010218740440905,60.0,15.863571166992188,0.0,-7.418515934887182e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,9.782785491552204e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001030178609653,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,7.608858868479729e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001030177154461,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004886608221568,285.6640319824219,294.1499938964844,295.5284423828125,293.4076843261719,296.32720947265625,295.5663452148437,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424106149002,1.0823277385441088e-08,0.0010423997882753,-0.0274020433425903,0.0,0.0,0.0,-0.0101783778518438,60.0,15.818044662475586,0.0,-7.408615942949839e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,9.782785491552204e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001030178609653,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,7.608858868479729e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001030177154461,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004886608221568,285.6640319824219,294.1499938964844,295.5284423828125,293.4076843261719,296.32720947265625,295.5663452148437,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424106149002,1.0823277385441088e-08,0.0010423997882753,-0.0274020433425903,0.0,0.0,0.0,-0.0101783778518438,60.0,15.818044662475586,0.0,-7.408615942949839e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.777523519005626e-05,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0001029624399961,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.604765414725989e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001029623017529,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0004883980727754,285.65234375,294.1499938964844,295.5107116699219,293.4097595214844,296.312255859375,295.5486145019531,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418490273877,1.075761080215898e-08,0.0010418383171781,-0.0272301565855741,0.0,0.0,0.0,-0.0101458244025707,60.0,15.77518367767334,0.0,-7.400635837484516e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.777523519005626e-05,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0001029624399961,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.604765414725989e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001029623017529,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0004883980727754,285.65234375,294.1499938964844,295.5107116699219,293.4097595214844,296.312255859375,295.5486145019531,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418490273877,1.075761080215898e-08,0.0010418383171781,-0.0272301565855741,0.0,0.0,0.0,-0.0101458244025707,60.0,15.77518367767334,0.0,-7.400635837484516e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.773192869033664e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001029168342938,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.601397373946384e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001029166960506,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0004881818895228,285.64080810546875,294.1499938964844,295.4930419921875,293.4114074707031,296.2973022460937,295.53094482421875,284.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413866257295,1.070355182264393e-08,0.0010413759155198,-0.0270886495709419,0.0,0.0,0.0,-0.0101190246641635,60.0,15.734375,0.0,-7.39406900152062e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.773192869033664e-05,299.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0001029168342938,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.601397373946384e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001029166960506,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0004881818895228,285.64080810546875,294.1499938964844,295.4930419921875,293.4114074707031,296.2973022460937,295.53094482421875,284.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413866257295,1.070355182264393e-08,0.0010413759155198,-0.0270886495709419,0.0,0.0,0.0,-0.0101190246641635,60.0,15.734375,0.0,-7.39406900152062e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.771469922270626e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001028986880555,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,7.600057142553851e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001028985498123,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0004880958877038,285.6351318359375,294.1499938964844,295.4842224121094,293.4120483398437,296.289794921875,295.52215576171875,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412028059363,1.0682035700426697e-08,0.001041192212142,-0.0270323269069194,0.0,0.0,0.0,-0.010108359158039,60.0,15.714767456054688,0.0,-7.39145633588123e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.769970347406344e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001028828919515,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,7.598890078952536e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001028827537083,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0004880210326518,285.6294860839844,294.1499938964844,295.47540283203125,293.4125671386719,296.28228759765625,295.51336669921875,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410427348688,1.0663297800306282e-08,0.0010410320246592,-0.0269832797348499,0.0,0.0,0.0,-0.0100990701466798,60.0,15.69559383392334,0.0,-7.389181888584062e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.76762021309696e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001028581318678,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.597061630804092e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001028580009005,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0004879037442151,285.6183166503906,294.1499938964844,295.4577941894531,293.4132385253906,296.2672424316406,295.49578857421875,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791044943,1.0633916858182602e-08,0.0010407804511487,-0.0269063711166381,0.0,0.0,0.0,-0.0100845033302903,60.0,15.65829372406006,0.0,-7.385615674593282e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.76762021309696e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0001028581318678,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.597061630804092e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001028580009005,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0004879037442151,285.6183166503906,294.1499938964844,295.4577941894531,293.4132385253906,296.2672424316406,295.49578857421875,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791044943,1.0633916858182602e-08,0.0010407804511487,-0.0269063711166381,0.0,0.0,0.0,-0.0100845033302903,60.0,15.65829372406006,0.0,-7.385615674593282e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.766233415575698e-05,299.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001028435290209,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,7.59598333388567e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001028433907777,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0004878345935139,285.6073303222656,294.1499938964844,295.44012451171875,293.4133605957031,296.25213623046875,295.47821044921875,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616543200114847e-08,0.001040631905198,-0.0268608927726745,0.0,0.0,0.0,-0.0100758904591202,60.0,15.62244987487793,0.0,-7.383506783753546e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.766233415575698e-05,299.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001028435290209,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,7.59598333388567e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001028433907777,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0004878345935139,285.6073303222656,294.1499938964844,295.44012451171875,293.4133605957031,296.25213623046875,295.47821044921875,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616543200114847e-08,0.001040631905198,-0.0268608927726745,0.0,0.0,0.0,-0.0100758904591202,60.0,15.62244987487793,0.0,-7.383506783753546e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.76568553596735e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001028377519105,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.595556962769479e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001028376209433,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0004878073523286,285.5965270996094,294.1499938964844,295.42236328125,293.41290283203125,296.23699951171875,295.4605712890625,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405833600088,1.0609625178403805e-08,0.0010405727662146,-0.0268427841365337,0.0,0.0,0.0,-0.0100724603980779,60.0,15.587835311889648,0.0,-7.382667632782616e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.76568553596735e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001028377519105,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.595556962769479e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001028376209433,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0004878073523286,285.5965270996094,294.1499938964844,295.42236328125,293.41290283203125,296.23699951171875,295.4605712890625,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405833600088,1.0609625178403805e-08,0.0010405727662146,-0.0268427841365337,0.0,0.0,0.0,-0.0100724603980779,60.0,15.587835311889648,0.0,-7.382667632782616e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
