time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.76596274995245e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001028406695695,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,7.595771603519097e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001028405386023,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0004878213221672,285.5858764648437,294.1499938964844,295.4045104980469,293.4118347167969,296.2218017578125,295.44287109375,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612984269187107e-08,0.0010406014043837,-0.0268515758216381,0.0,0.0,0.0,-0.0100741256028413,60.0,15.554238319396973,0.0,-7.383074773770204e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.76596274995245e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001028406695695,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,7.595771603519097e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001028405386023,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0004878213221672,285.5858764648437,294.1499938964844,295.4045104980469,293.4118347167969,296.2218017578125,295.44287109375,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612984269187107e-08,0.0010406014043837,-0.0268515758216381,0.0,0.0,0.0,-0.0100741256028413,60.0,15.554238319396973,0.0,-7.383074773770204e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.766427683643995e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.000102845566289,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,7.596133946208283e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001028454353217,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0004878446052316,285.5806579589844,294.1499938964844,295.3955383300781,293.4110412597656,296.21417236328125,295.4339904785156,284.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406613582745,1.0618737000811508e-08,0.0010406507644802,-0.0268666353076696,0.0,0.0,0.0,-0.0100769782438874,60.0,15.537813186645508,0.0,-7.383773237279456e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,9.76706069195643e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001028522237902,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,7.596625800943002e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001028521000989,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0004878762701991,285.575439453125,294.1499938964844,295.38653564453125,293.4100952148437,296.20654296875,295.4250793457031,284.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407285299152,1.062657428718694e-08,0.0010407179361209,-0.0268871504813432,0.0,0.0,0.0,-0.0100808646529912,60.0,15.521571159362791,0.0,-7.384723943459903e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.768854943104088e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001028711121762,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,7.598020602017641e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001028709884849,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004879659973084,285.5651550292969,294.1499938964844,295.3683776855469,293.4076843261719,296.19122314453125,295.4071350097656,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409186361357,1.0648840031990405e-08,0.0010409079259261,-0.0269454345107078,0.0,0.0,0.0,-0.0100919008255004,60.0,15.489459037780762,0.0,-7.387426848026736e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.768854943104088e-05,299.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001028711121762,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,7.598020602017641e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001028709884849,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004879659973084,285.5651550292969,294.1499938964844,295.3683776855469,293.4076843261719,296.19122314453125,295.4071350097656,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409186361357,1.0648840031990405e-08,0.0010409079259261,-0.0269454345107078,0.0,0.0,0.0,-0.0100919008255004,60.0,15.489459037780762,0.0,-7.387426848026736e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,9.77260060608387e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001029105551424,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,7.60093389544636e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001029104314511,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0004881532222498,285.5550537109375,294.1499938964844,295.3500061035156,293.404541015625,296.1758728027344,295.3890075683594,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413168929517,1.0695424990103676e-08,0.0010413061827421,-0.0270673781633377,0.0,0.0,0.0,-0.0101149948313832,60.0,15.458918571472168,0.0,-7.393082768203385e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,9.77260060608387e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001029105551424,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,7.60093389544636e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001029104314511,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0004881532222498,285.5550537109375,294.1499938964844,295.3500061035156,293.404541015625,296.1758728027344,295.3890075683594,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413168929517,1.0695424990103676e-08,0.0010413061827421,-0.0270673781633377,0.0,0.0,0.0,-0.0101149948313832,60.0,15.458918571472168,0.0,-7.393082768203385e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.78200914687477e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001030096245813,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,7.608251326018944e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.00010300950089,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0004886232782155,285.54510498046875,294.1499938964844,295.3316955566406,293.4010009765625,296.1604309082031,295.3707275390625,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423184139654,1.0812564177342663e-08,0.0010423075873404,-0.0273740012198686,0.0,0.0,0.0,-0.010173063725233,60.0,15.432236671447754,0.0,-7.407313518115188e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.78200914687477e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001030096245813,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,7.608251326018944e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.00010300950089,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0004886232782155,285.54510498046875,294.1499938964844,295.3316955566406,293.4010009765625,296.1604309082031,295.3707275390625,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423184139654,1.0812564177342663e-08,0.0010423075873404,-0.0273740012198686,0.0,0.0,0.0,-0.010173063725233,60.0,15.432236671447754,0.0,-7.407313518115188e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,9.806799789657816e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001032706786645,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.62753261369653e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001032705549732,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0004898617044091,285.5353088378906,294.1499938964844,295.31378173828125,293.3973999023437,296.1449279785156,295.3521423339844,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449582478031,1.1121366938482424e-08,0.0010449471883475,-0.0281822867691516,0.0,0.0,0.0,-0.0103261461481451,60.0,15.420781135559082,-0.0,-7.444894833952277e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,9.806799789657816e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001032706786645,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.62753261369653e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001032705549732,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0004898617044091,285.5353088378906,294.1499938964844,295.31378173828125,293.3973999023437,296.1449279785156,295.3521423339844,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449582478031,1.1121366938482424e-08,0.0010449471883475,-0.0281822867691516,0.0,0.0,0.0,-0.0103261461481451,60.0,15.420781135559082,-0.0,-7.444894833952277e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,9.825476445257664e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001034673477988,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.642059063073248e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001034672313835,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004907947150059,285.5304870605469,294.1499938964844,295.304931640625,293.39556884765625,296.1371154785156,295.3427429199219,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469490662217,1.1354034157307067e-08,0.0010469377739354,-0.0287912506610155,0.0,0.0,0.0,-0.0104414941743016,60.0,15.423032760620115,-0.0,-7.473273200275798e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,9.846808825386688e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001036919929902,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,7.65865042922087e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001036918692989,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004918603226542,285.52569580078125,294.1499938964844,295.2961730957031,293.3937683105469,296.1293029785156,295.3332824707031,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492214933037,1.161979490404974e-08,0.0010492099681869,-0.029486795887351,0.0,0.0,0.0,-0.0105732418596744,60.0,15.42859172821045,-0.0,-7.5057542403556e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.900442091748118e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.000104256774648,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,7.700364949414507e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001042566509568,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004945395048707,285.51617431640625,294.1499938964844,295.2789001464844,293.3900756835937,296.11358642578125,295.3142395019531,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549343423917,1.22879875164017e-08,0.0010549221187829,-0.0312353894114494,0.0,0.0,0.0,-0.0109044853597879,60.0,15.454498291015623,-0.0,-7.587730266322978e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.900442091748118e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.000104256774648,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,7.700364949414507e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001042566509568,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004945395048707,285.51617431640625,294.1499938964844,295.2789001464844,293.3900756835937,296.11358642578125,295.3142395019531,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549343423917,1.22879875164017e-08,0.0010549221187829,-0.0312353894114494,0.0,0.0,0.0,-0.0109044853597879,60.0,15.454498291015623,-0.0,-7.587730266322978e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.9679731647484e-05,299.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001049679049174,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.752889359835535e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001049677885021,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0004979128716513,285.5068054199219,294.1499938964844,295.26190185546875,293.3863830566406,296.0977478027344,295.2950744628906,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062128925696,1.3129355380669953e-08,0.0010621158871799,-0.0334367603063583,0.0,0.0,0.0,-0.0113215846940875,60.0,15.49994659423828,-0.0,-7.691585324209883e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.9679731647484e-05,299.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001049679049174,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.752889359835535e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001049677885021,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0004979128716513,285.5068054199219,294.1499938964844,295.26190185546875,293.3863830566406,296.0977478027344,295.2950744628906,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062128925696,1.3129355380669953e-08,0.0010621158871799,-0.0334367603063583,0.0,0.0,0.0,-0.0113215846940875,60.0,15.49994659423828,-0.0,-7.691585324209883e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001004805671982,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001058112247847,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,7.815176650183275e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001058111010934,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0005019132513552,285.49755859375,294.1499938964844,295.2451477050781,293.3826599121094,296.0817565917969,295.27587890625,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070661121048,1.4127135017361072e-08,0.0010706469183787,-0.0360467471182346,0.0,0.0,0.0,-0.0118162222206592,60.0,15.56361961364746,-0.0,-7.81566029672831e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001004805671982,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001058112247847,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,7.815176650183275e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001058111010934,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0005019132513552,285.49755859375,294.1499938964844,295.2451477050781,293.3826599121094,296.0817565917969,295.27587890625,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070661121048,1.4127135017361072e-08,0.0010706469183787,-0.0360467471182346,0.0,0.0,0.0,-0.0118162222206592,60.0,15.56361961364746,-0.0,-7.81566029672831e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001013890650938,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001067679186235,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.885837840149179e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001067677949322,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0005064514116384,285.4884033203125,294.1499938964844,295.2286376953125,293.37890625,296.06561279296875,295.2568054199219,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803404729813,1.5259079333418413e-08,0.0010803252225741,-0.0390068031847476,0.0,0.0,0.0,-0.0123773710802197,60.0,15.64383316040039,-0.0,-7.957619629905821e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001013890650938,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001067679186235,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,7.885837840149179e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001067677949322,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0005064514116384,285.4884033203125,294.1499938964844,295.2286376953125,293.37890625,296.06561279296875,295.2568054199219,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803404729813,1.5259079333418413e-08,0.0010803252225741,-0.0390068031847476,0.0,0.0,0.0,-0.0123773710802197,60.0,15.64383316040039,-0.0,-7.957619629905821e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001018761686282,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001072808518074,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,7.923723023850471e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001072807353921,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0005088846082799,285.4838562011719,294.1499938964844,295.220458984375,293.37701416015625,296.0574645996094,295.2473449707031,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855314321815,1.5865987634811063e-08,0.0010855155996978,-0.0405934676527977,0.0,0.0,0.0,-0.0126782450824975,60.0,15.689582824707031,-0.0,-8.03425805884217e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001023778022499,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001078091008821,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,7.962738891365007e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0001078089844668,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0005113903898745,285.4793701171875,294.1499938964844,295.2123107910156,293.3751525878906,296.0492858886719,295.2379455566406,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908761760219,1.6491014775965596e-08,0.0010908596450462,-0.0422271937131881,0.0,0.0,0.0,-0.0129880961030721,60.0,15.738081932067873,-0.0,-8.113568128464976e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001034027009154,299.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001088883655029,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.042453555390239e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001088882490876,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0005165099864825,285.4704284667969,294.1499938964844,295.1961669921875,293.3713684082031,296.0328369140625,295.2194519042969,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017947690561,1.776802527331256e-08,0.0011017770739272,-0.0455640442669391,0.0,0.0,0.0,-0.0136211542412638,60.0,15.840716361999512,-0.0,-8.276818874719538e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001034027009154,299.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001088883655029,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.042453555390239e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001088882490876,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0005165099864825,285.4704284667969,294.1499938964844,295.1961669921875,293.3713684082031,296.0328369140625,295.2194519042969,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017947690561,1.776802527331256e-08,0.0011017770739272,-0.0455640442669391,0.0,0.0,0.0,-0.0136211542412638,60.0,15.840716361999512,-0.0,-8.276818874719538e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001044126911438,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001099519286071,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,8.121007704176009e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001099518121918,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0005215551354922,285.4616394042969,294.1499938964844,295.18017578125,293.3676147460937,296.0162048339844,295.2013854980469,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125558521598,1.902647284168779e-08,0.0011125368764624,-0.0488509275019168,0.0,0.0,0.0,-0.0142450146377086,60.0,15.946063995361328,-0.0,-8.439284471251085e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001044126911438,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001099519286071,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,8.121007704176009e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001099518121918,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0005215551354922,285.4616394042969,294.1499938964844,295.18017578125,293.3676147460937,296.0162048339844,295.2013854980469,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125558521598,1.902647284168779e-08,0.0011125368764624,-0.0488509275019168,0.0,0.0,0.0,-0.0142450146377086,60.0,15.946063995361328,-0.0,-8.439284471251085e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001053402447723,299.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0001109286895371,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,8.193151006707922e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001109285731217,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0005261885235086,285.45294189453125,294.1499938964844,295.164306640625,293.36383056640625,295.9994812011719,295.1837463378906,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224389309063,2.018221323396574e-08,0.0011224187910556,-0.0518681928515434,0.0,0.0,0.0,-0.0148179614916443,60.0,16.0468807220459,-0.0,-8.58988045138176e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001053402447723,299.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0001109286895371,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,8.193151006707922e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001109285731217,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0005261885235086,285.45294189453125,294.1499938964844,295.164306640625,293.36383056640625,295.9994812011719,295.1837463378906,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224389309063,2.018221323396574e-08,0.0011224187910556,-0.0518681928515434,0.0,0.0,0.0,-0.0148179614916443,60.0,16.0468807220459,-0.0,-8.58988045138176e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001061089787981,299.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0001117381980293,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,8.252941188402474e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001117380888899,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0005300285411067,285.44439697265625,294.1499938964844,295.1485595703125,293.3600769042969,295.9826354980469,295.1665954589844,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306317755952,2.1140058592550304e-08,0.0011306107044219,-0.054367758333683,0.0,0.0,0.0,-0.015292814001441,60.0,16.133955001831055,-0.0,-8.715696964145536e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001061089787981,299.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0001117381980293,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,8.252941188402474e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001117380888899,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0005300285411067,285.44439697265625,294.1499938964844,295.1485595703125,293.3600769042969,295.9826354980469,295.1665954589844,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306317755952,2.1140058592550304e-08,0.0011306107044219,-0.054367758333683,0.0,0.0,0.0,-0.015292814001441,60.0,16.133955001831055,-0.0,-8.715696964145536e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001064123061951,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0001120576125686,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,8.276532753370702e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001120575034292,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0005315437447279,285.440185546875,294.1499938964844,295.14068603515625,293.35821533203125,295.97418212890625,295.1581726074219,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338660260662,2.15179962737011e-08,0.0011338444892317,-0.0553537458181381,0.0,0.0,0.0,-0.0154801849275827,60.0,16.169511795043945,-0.0,-8.76559127505061e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001066476106643,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001123054025811,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,8.294834697153419e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001123052861657,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0005327191902324,285.4360046386719,294.1499938964844,295.1328430175781,293.3563232421875,295.9657287597656,295.1498718261719,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363715166226,2.1811171535546243e-08,0.0011363497469574,-0.0561184920370578,0.0,0.0,0.0,-0.0156255159527063,60.0,16.197547912597656,-0.0,-8.804394724393205e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001069649224518,299.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001126395436585,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,8.319514017784968e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001126394272432,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0005343043012544,285.4278259277344,294.1499938964844,295.1171569824219,293.35260009765625,295.94879150390625,295.1335144042969,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397522175684,2.2206492644727405e-08,0.0011397299822419,-0.0571495257318019,0.0,0.0,0.0,-0.0158214922994375,60.0,16.233901977539062,-0.0,-8.856851962946166e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001069649224518,299.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001126395436585,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,8.319514017784968e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001126394272432,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0005343043012544,285.4278259277344,294.1499938964844,295.1171569824219,293.35260009765625,295.94879150390625,295.1335144042969,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397522175684,2.2206492644727405e-08,0.0011397299822419,-0.0571495257318019,0.0,0.0,0.0,-0.0158214922994375,60.0,16.233901977539062,-0.0,-8.856851962946166e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0001066937547875,299.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001123539841501,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,8.298422471852973e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001123538677347,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0005329498671926,285.4198913574219,294.1499938964844,295.1015014648437,293.3489074707031,295.9319152832031,295.1176452636719,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368660489097,2.1868489241683164e-08,0.0011368441628292,-0.0562679879367351,0.0,0.0,0.0,-0.0156539529561996,60.0,16.211929321289062,-0.0,-8.811989715695746e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0001066937547875,299.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001123539841501,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,8.298422471852973e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001123538677347,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0005329498671926,285.4198913574219,294.1499938964844,295.1015014648437,293.3489074707031,295.9319152832031,295.1176452636719,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368660489097,2.1868489241683164e-08,0.0011368441628292,-0.0562679879367351,0.0,0.0,0.0,-0.0156539529561996,60.0,16.211929321289062,-0.0,-8.811989715695746e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001058884226949,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.0001115059276344,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,8.235785935539752e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.000111505818495,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005289272521622,285.4122009277344,294.1499938964844,295.0858459472656,293.3452453613281,295.9151611328125,295.10223388671875,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128286938183,2.086486183827673e-08,0.0011282660998404,-0.0536497049033641,0.0,0.0,0.0,-0.0151564301922917,60.0,16.125438690185547,-0.0,-8.679453600279886e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
