time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001058884226949,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.0001115059276344,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,8.235785935539752e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.000111505818495,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005289272521622,285.4122009277344,294.1499938964844,295.0858459472656,293.3452453613281,295.9151611328125,295.10223388671875,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128286938183,2.086486183827673e-08,0.0011282660998404,-0.0536497049033641,0.0,0.0,0.0,-0.0151564301922917,60.0,16.125438690185547,-0.0,-8.679453600279886e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001053381420206,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001109264558181,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,8.19298584247008e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001109263466787,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0005261786282062,285.4079895019531,294.1499938964844,295.0770568847656,293.3432006835937,295.9058837890625,295.09375,285.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224235640838,2.01791046094968e-08,0.0011224033078178,-0.0518600642681121,0.0,0.0,0.0,-0.0148164760321378,60.0,16.058929443359375,-0.0,-8.589471889308697e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0001048733247444,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001104369730455,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,8.156833064276725e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0001104368639062,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.00052385678282,285.40478515625,294.1499938964844,295.07012939453125,293.34161376953125,295.89862060546875,295.08721923828125,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174679966643,1.9599847078666244e-08,0.0011174484388902,-0.0503479838371276,0.0,0.0,0.0,-0.0145293055102229,60.0,15.99551486968994,-0.0,-8.51382893074515e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.000104336264485,299.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0001098714201361,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,8.115061791613698e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0001098713109968,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,0.0005211741663515,285.40118408203125,294.1499938964844,295.062255859375,293.3398132324219,295.8904113769531,295.07977294921875,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117482790723,1.8930579770426448e-08,0.0011117293033748,-0.0486005134880542,0.0,0.0,0.0,-0.014197539538145,60.0,15.922536849975586,-0.0,-8.426847841747077e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001037670444929,299.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001092719976441,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,8.070789044722915e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0001092718957806,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0005183308967389,285.39764404296875,294.1499938964844,295.0543518066406,293.3380126953125,295.8822326660156,295.0724182128906,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056761723011,1.822123962824662e-08,0.0011056578950956,-0.0467479415237903,0.0,0.0,0.0,-0.0138458590954542,60.0,15.842195510864258,-0.0,-8.33514661735535e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001026101235765,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001080536967492,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.980805821716785e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001080535948858,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0005125519819557,285.3907775878906,294.1499938964844,295.0384826660156,293.3344421386719,295.8660583496094,295.0578308105469,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933500016108,1.6779551970103057e-08,0.0010933332378044,-0.0429812595248222,0.0,0.0,0.0,-0.0131311677396297,60.0,15.672821044921877,-0.0,-8.150311714416605e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001026101235765,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001080536967492,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.980805821716785e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001080535948858,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0005125519819557,285.3907775878906,294.1499938964844,295.0384826660156,293.3344421386719,295.8660583496094,295.0578308105469,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933500016108,1.6779551970103057e-08,0.0010933332378044,-0.0429812595248222,0.0,0.0,0.0,-0.0131311677396297,60.0,15.672821044921877,-0.0,-8.150311714416605e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001014690060401,299.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001068520359694,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.892051507951692e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.000106851941382,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0005068520549684,285.3841857910156,294.1499938964844,295.0224914550781,293.3309326171875,295.8500671386719,295.04351806640625,285.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811892570927,1.5357581872876835e-08,0.0010811738902702,-0.0392643399536609,0.0,0.0,0.0,-0.0124262357130646,60.0,15.498357772827148,-0.0,-7.970032100956814e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001014690060401,299.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001068520359694,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,7.892051507951692e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.000106851941382,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0005068520549684,285.3841857910156,294.1499938964844,295.0224914550781,293.3309326171875,295.8500671386719,295.04351806640625,285.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811892570927,1.5357581872876835e-08,0.0010811738902702,-0.0392643399536609,0.0,0.0,0.0,-0.0124262357130646,60.0,15.498357772827148,-0.0,-7.970032100956814e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001003932775347,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001057192348525,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,7.808383088558912e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001057191402651,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0005014787311665,285.3778381347656,294.1499938964844,295.0063781738281,293.32745361328125,295.8342590332031,295.029296875,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697261895984,1.4017113691977556e-08,0.0010697121033445,-0.0357589870691299,0.0,0.0,0.0,-0.0117617100477218,60.0,15.32663917541504,-0.0,-7.801929768902482e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001003932775347,299.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001057192348525,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,7.808383088558912e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001057191402651,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0005014787311665,285.3778381347656,294.1499938964844,295.0063781738281,293.32745361328125,295.8342590332031,295.029296875,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697261895984,1.4017113691977556e-08,0.0010697121033445,-0.0357589870691299,0.0,0.0,0.0,-0.0117617100477218,60.0,15.32663917541504,-0.0,-7.801929768902482e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.942478936864064e-05,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001046993638738,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,7.733055826975033e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001046992692863,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004966410342603,285.3717041015625,294.1499938964844,294.99005126953125,293.3240661621094,295.8185729980469,295.01513671875,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594057384878,1.2810289717890557e-08,0.0010593929328024,-0.0326020009815692,0.0,0.0,0.0,-0.011163436807692,60.0,15.16387176513672,-0.0,-7.652117517409351e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.942478936864064e-05,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001046993638738,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,7.733055826975033e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001046992692863,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004966410342603,285.3717041015625,294.1499938964844,294.99005126953125,293.3240661621094,295.8185729980469,295.01513671875,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594057384878,1.2810289717890557e-08,0.0010593929328024,-0.0326020009815692,0.0,0.0,0.0,-0.011163436807692,60.0,15.16387176513672,-0.0,-7.652117517409351e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.89886248135008e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001042400617734,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,7.699132402194664e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.000104239967186,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0004944624379277,285.3687438964844,294.1499938964844,294.9818115234375,293.3223571777344,295.8107604980469,295.0080871582031,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547594865784,1.2266795579307654e-08,0.0010547471465542,-0.0311799310147762,0.0,0.0,0.0,-0.0108940117061138,60.0,15.087394714355469,-0.0,-7.585123285025477e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.857081022346392e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001038000773405,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,7.666635065106675e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001037999827531,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0004923754022456,285.3658142089844,294.1499938964844,294.9735412597656,293.3207092285156,295.802978515625,295.0010986328125,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503081139177,1.1746159600534156e-08,0.0010502963559702,-0.0298174936324358,0.0,0.0,0.0,-0.0106359152123332,60.0,15.012969017028809,-0.0,-7.521222045170364e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.784269786905496e-05,299.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001030333369271,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,7.610004104208201e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001030332496156,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0004887384711764,285.3601379394531,294.1499938964844,294.956787109375,293.3174133300781,295.7875061035156,294.9869079589844,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425461223348,1.0838874686669442e-08,0.0010425352957099,-0.027442866936326,0.0,0.0,0.0,-0.0101861208677291,60.0,14.876751899719238,-0.0,-7.410511670968847e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.784269786905496e-05,299.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001030333369271,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,7.610004104208201e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001030332496156,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0004887384711764,285.3601379394531,294.1499938964844,294.956787109375,293.3174133300781,295.7875061035156,294.9869079589844,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425461223348,1.0838874686669442e-08,0.0010425352957099,-0.027442866936326,0.0,0.0,0.0,-0.0101861208677291,60.0,14.876751899719238,-0.0,-7.410511670968847e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.724161645863204e-05,299.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0001024003649945,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.563252438558266e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.000102400270407,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.000485736032715,285.35467529296875,294.1499938964844,294.9397888183594,293.3141784667969,295.7720947265625,294.97265625,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361408349126,1.0089872048979489e-08,0.0010361307067796,-0.0254821609705686,0.0,0.0,0.0,-0.0098148081451654,60.0,14.756633758544922,-0.0,-7.319732731048134e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.724161645863204e-05,299.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0001024003649945,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.563252438558266e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.000102400270407,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.000485736032715,285.35467529296875,294.1499938964844,294.9397888183594,293.3141784667969,295.7720947265625,294.97265625,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361408349126,1.0089872048979489e-08,0.0010361307067796,-0.0254821609705686,0.0,0.0,0.0,-0.0098148081451654,60.0,14.756633758544922,-0.0,-7.319732731048134e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,9.675215551396832e-05,299.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001018849288811,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,7.525183173129335e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001018848415696,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004832911654375,285.3493957519531,294.1499938964844,294.9225158691406,293.3110046386719,295.7567138671875,294.95819091796875,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309249628335,9.479952822744052e-09,0.0010309155331924,-0.0238853301852941,0.0,0.0,0.0,-0.0095124468207359,60.0,14.651633262634276,-0.0,-7.246223532320073e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,9.675215551396832e-05,299.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001018849288811,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,7.525183173129335e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001018848415696,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004832911654375,285.3493957519531,294.1499938964844,294.9225158691406,293.3110046386719,295.7567138671875,294.95819091796875,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309249628335,9.479952822744052e-09,0.0010309155331924,-0.0238853301852941,0.0,0.0,0.0,-0.0095124468207359,60.0,14.651633262634276,-0.0,-7.246223532320073e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.648274863138796e-05,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001016012320178,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,7.504229142796248e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001016011447063,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0004819455207325,285.3461303710937,294.1499938964844,294.9112854003906,293.3090209960937,295.74688720703125,294.94879150390625,285.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280547430738,9.144248025449997e-09,0.0010280455462634,-0.0230063404887914,0.0,0.0,0.0,-0.0093460259959101,60.0,14.59066677093506,-0.0,-7.205920837805024e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.636111644795164e-05,299.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.00010147314606,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,7.494768942706287e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001014730587485,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0004813379782717,285.3443298339844,294.1499938964844,294.9049072265625,293.30792236328125,295.7413635253906,294.943359375,285.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026757992804,8.992678601771331e-09,0.0010267489124089,-0.0226094629615545,0.0,0.0,0.0,-0.0092708840966224,60.0,14.560507774353027,-0.0,-7.187761497107203e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.618589683668688e-05,299.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001012886277749,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,7.48114034649916e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001012885404634,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0004804627387784,285.3418273925781,294.1499938964844,294.89599609375,293.306396484375,295.73370361328125,294.9359130859375,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248913895338,8.774327042715413e-09,0.0010248826583847,-0.0220377016812562,0.0,0.0,0.0,-0.0091626420617103,60.0,14.517807960510254,-0.0,-7.161641235597926e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.604533261153848e-05,299.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001011406056932,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,7.470207492588088e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001011405256576,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0004797606670763,285.3393859863281,294.1499938964844,294.8869934082031,293.3049011230469,295.7260131835937,294.92840576171875,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233932407572,8.599167600209512e-09,0.0010233846260234,-0.021579023450613,0.0,0.0,0.0,-0.0090758064761757,60.0,14.478803634643556,-0.0,-7.140722146914413e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.583489736542106e-05,299.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0001009190018521,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,7.453840225934982e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001009189218166,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.0004787095531355,285.33465576171875,294.1499938964844,294.8686828613281,293.3019714355469,295.7106628417969,294.9127502441406,285.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211482876911,8.336912493689397e-09,0.001021139905788,-0.0208922531455755,0.0,0.0,0.0,-0.0089457845315337,60.0,14.412355422973633,-0.0,-7.109458977083706e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.583489736542106e-05,299.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0001009190018521,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,7.453840225934982e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001009189218166,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.0004787095531355,285.33465576171875,294.1499938964844,294.8686828613281,293.3019714355469,295.7106628417969,294.9127502441406,285.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211482876911,8.336912493689397e-09,0.001021139905788,-0.0208922531455755,0.0,0.0,0.0,-0.0089457845315337,60.0,14.412355422973633,-0.0,-7.109458977083706e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.56931835389696e-05,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001007697719614,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,7.442817877745256e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001007696919259,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0004780017479788,285.3301086425781,294.1499938964844,294.8500061035156,293.2991027832031,295.6951904296875,294.8960876464844,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196381481364,8.16028844496941e-09,0.0010196299990639,-0.0204297062009573,0.0,0.0,0.0,-0.0088582262396812,60.0,14.355714797973633,-0.0,-7.088441833502658e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.56931835389696e-05,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001007697719614,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,7.442817877745256e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001007696919259,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0004780017479788,285.3301086425781,294.1499938964844,294.8500061035156,293.2991027832031,295.6951904296875,294.8960876464844,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196381481364,8.16028844496941e-09,0.0010196299990639,-0.0204297062009573,0.0,0.0,0.0,-0.0088582262396812,60.0,14.355714797973633,-0.0,-7.088441833502658e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.561175829730928e-05,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.000100684017525,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,7.436484156642109e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001006839374895,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0004775950801558,285.32568359375,294.1499938964844,294.8268127441406,293.29351806640625,295.6796264648437,294.87799072265625,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187700390815,8.058776757025043e-09,0.001018761890009,-0.0201638601720333,0.0,0.0,0.0,-0.0088079022243618,60.0,14.30504322052002,-0.0,-7.07637681784945e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.561175829730928e-05,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.000100684017525,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,7.436484156642109e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001006839374895,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0004775950801558,285.32568359375,294.1499938964844,294.8268127441406,293.29351806640625,295.6796264648437,294.87799072265625,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187700390815,8.058776757025043e-09,0.001018761890009,-0.0201638601720333,0.0,0.0,0.0,-0.0088079022243618,60.0,14.30504322052002,-0.0,-7.07637681784945e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.55932991928421e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001006645834422,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.435048610204831e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001006645034067,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004775029665324,285.3213806152344,294.1499938964844,294.7954406738281,293.2826538085937,295.6638488769531,294.8573303222656,285.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185719002038,8.035726750676986e-09,0.0010185638675466,-0.0201034974306821,0.0,0.0,0.0,-0.0087964702397584,60.0,14.257097244262695,-0.0,-7.073638386145832e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.55932991928421e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001006645834422,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.435048610204831e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001006645034067,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004775029665324,285.3213806152344,294.1499938964844,294.7954406738281,293.2826538085937,295.6638488769531,294.8573303222656,285.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185719002038,8.035726750676986e-09,0.0010185638675466,-0.0201034974306821,0.0,0.0,0.0,-0.0087964702397584,60.0,14.257097244262695,-0.0,-7.073638386145832e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,9.56027433858253e-05,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001006745224003,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,7.435783481923863e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0001006744423648,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0004775501729454,285.3193054199219,294.1499938964844,294.7768859863281,293.2753601074219,295.65582275390625,294.8456420898437,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186725994572,8.047465804850162e-09,0.0010186645667999,-0.020134238526225,0.0,0.0,0.0,-0.0088022919371724,60.0,14.233237266540527,-0.0,-7.075033181536129e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,9.561737533658744e-05,299.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001006899328785,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,7.436921441694722e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.000100689852843,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,0.0004776232817675,285.3172302246094,294.1499938964844,294.7565002441406,293.2668762207031,295.6476745605469,294.8326110839844,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065671686097176e-09,0.0010188203305006,-0.0201819185167551,0.0,0.0,0.0,-0.008811317384243,60.0,14.208600997924805,-0.0,-7.077196073623784e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.564197534928098e-05,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001007158352877,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,7.43883429095149e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0001007157552521,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0004777462454512,285.313232421875,294.1499938964844,294.71063232421875,293.2465209960937,295.6309814453125,294.8022155761719,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190893663093,8.096269432655845e-09,0.0010190812172368,-0.0202620513737201,0.0,0.0,0.0,-0.008826483041048,60.0,14.154942512512209,-0.0,-7.080831920802666e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.564197534928098e-05,299.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001007158352877,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,7.43883429095149e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0001007157552521,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0004777462454512,285.313232421875,294.1499938964844,294.71063232421875,293.2465209960937,295.6309814453125,294.8022155761719,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190893663093,8.096269432655845e-09,0.0010190812172368,-0.0202620513737201,0.0,0.0,0.0,-0.008826483041048,60.0,14.154942512512209,-0.0,-7.080831920802666e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.563749335939065e-05,299.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0001007111059152,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,7.43848504498601e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0001007110331556,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004777238937094,285.30938720703125,294.1499938964844,294.6584777832031,293.22198486328125,295.6136779785156,294.7659912109375,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190412867814,8.090624170620231e-09,0.0010190332541242,-0.0202472675591707,0.0,0.0,0.0,-0.0088236853480339,60.0,14.092679023742676,-0.0,-7.080161168460108e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.563749335939065e-05,299.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0001007111059152,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,7.43848504498601e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0001007110331556,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004777238937094,285.30938720703125,294.1499938964844,294.6584777832031,293.22198486328125,295.6136779785156,294.7659912109375,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190412867814,8.090624170620231e-09,0.0010190332541242,-0.0202472675591707,0.0,0.0,0.0,-0.0088236853480339,60.0,14.092679023742676,-0.0,-7.080161168460108e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
