time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.556567965773866e-05,299.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001006354796118,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,7.432900019921362e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001006354068522,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0004773652472067,285.30572509765625,294.1499938964844,294.6006774902344,293.193603515625,295.5956115722656,294.7242126464844,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001099338628137e-09,0.0010182680562138,-0.0200128108263015,0.0,0.0,0.0,-0.0087793059647083,60.0,14.017422676086426,-0.0,-7.069526475333987e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.556567965773866e-05,299.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001006354796118,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,7.432900019921362e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001006354068522,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0004773652472067,285.30572509765625,294.1499938964844,294.6006774902344,293.193603515625,295.5956115722656,294.7242126464844,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001099338628137e-09,0.0010182680562138,-0.0200128108263015,0.0,0.0,0.0,-0.0087793059647083,60.0,14.017422676086426,-0.0,-7.069526475333987e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,9.544815839035437e-05,299.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001005117301247,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,7.423759234370664e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001005116500891,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0004767782811541,285.3031616210937,294.1499938964844,294.5558776855469,293.17095947265625,295.5821533203125,294.69097900390625,285.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170262539759,7.854644046290105e-09,0.001017018337734,-0.0196292493492364,0.0,0.0,0.0,-0.0087067149579525,60.0,13.95345687866211,-0.0,-7.052145889474559e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.53762501012534e-05,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0001004360019578,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,7.418166205752641e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0001004359291982,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0004764190816786,285.3022155761719,294.1499938964844,294.5378112792969,293.1617126464844,295.5766906738281,294.6773681640625,285.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162593098357,7.765034837348141e-09,0.0010162515100091,-0.0193945635110139,0.0,0.0,0.0,-0.0086622890084981,60.0,13.923996925354004,-0.0,-7.041521854489474e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,9.525073983240873e-05,299.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001003038269118,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,7.408404053421691e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001003037541522,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0004757921560667,285.3005065917969,294.1499938964844,294.50469970703125,293.14459228515625,295.5670166015625,294.65289306640625,285.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149265872314,7.608631058531046e-09,0.0010149189038202,-0.0189849305897951,0.0,0.0,0.0,-0.008584776893258,60.0,13.872359275817873,-0.0,-7.022998005368208e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,9.509038500254974e-05,299.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001001349737634,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,7.395932334475219e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001001349010039,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004749912186525,285.298828125,294.1499938964844,294.4705505371094,293.1267395019531,295.55718994140625,294.627685546875,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132159804925,7.408818003540318e-09,0.0010132085299119,-0.0184616018086671,0.0,0.0,0.0,-0.0084857121109962,60.0,13.81635284423828,-0.0,-6.999369617233242e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.465040784562008e-05,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.967164805857465e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.36171132302843e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,9.96715752989985e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0004727935302071,285.295654296875,294.1499938964844,294.3995056152344,293.0889892578125,295.53662109375,294.5762023925781,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085253743454,6.860580992196219e-09,0.0010085185058414,-0.0170256365090608,0.0,0.0,0.0,-0.0082139167934656,60.0,13.68361473083496,-0.0,-6.934741492159446e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.465040784562008e-05,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.967164805857465e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.36171132302843e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,9.96715752989985e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0004727935302071,285.295654296875,294.1499938964844,294.3995056152344,293.0889892578125,295.53662109375,294.5762023925781,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085253743454,6.860580992196219e-09,0.0010085185058414,-0.0170256365090608,0.0,0.0,0.0,-0.0082139167934656,60.0,13.68361473083496,-0.0,-6.934741492159446e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,9.405624587088825e-05,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.904596663545816e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,7.315498805837706e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,9.904589387588204e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0004698256670963,285.2926330566406,294.1499938964844,294.3253173828125,293.04888916015625,295.5152587890625,294.5256042480469,285.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021970374509,6.120254525399105e-09,0.0010021908674389,-0.0150863723829388,0.0,0.0,0.0,-0.0078469198197126,60.0,13.530314445495604,-0.0,-6.847945144272671e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,9.405624587088825e-05,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.904596663545816e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,7.315498805837706e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,9.904589387588204e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0004698256670963,285.2926330566406,294.1499938964844,294.3253173828125,293.04888916015625,295.5152587890625,294.5256042480469,285.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021970374509,6.120254525399105e-09,0.0010021908674389,-0.0150863723829388,0.0,0.0,0.0,-0.0078469198197126,60.0,13.530314445495604,-0.0,-6.847945144272671e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.328650776296854e-05,299.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,9.823538857745008e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,7.25563004380092e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.823532309383154e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0004659807600546,285.2897644042969,294.1499938964844,294.24859619140625,293.0067749023437,295.4931030273437,294.4781799316406,285.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939955780282,5.1611759310787875e-09,0.0009939903393387,-0.0125738522037863,0.0,0.0,0.0,-0.0073714661411941,60.0,13.353888511657717,-0.0,-6.736313196142873e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.328650776296854e-05,299.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,9.823538857745008e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,7.25563004380092e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.823532309383154e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0004659807600546,285.2897644042969,294.1499938964844,294.24859619140625,293.0067749023437,295.4931030273437,294.4781799316406,285.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939955780282,5.1611759310787875e-09,0.0009939903393387,-0.0125738522037863,0.0,0.0,0.0,-0.0073714661411941,60.0,13.353888511657717,-0.0,-6.736313196142873e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.255120676243678e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,9.746107389219104e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,7.198439561761916e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,9.746100840857252e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.000462307856651,285.2870483398437,294.1499938964844,294.1700134277344,292.9630432128906,295.4701232910156,294.43621826171875,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861561702564,4.245006124392603e-09,0.0009861518628895,-0.0101735247299075,0.0,0.0,0.0,-0.0069172596558928,60.0,13.170007705688477,-0.0,-6.630533277984797e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.255120676243678e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,9.746107389219104e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,7.198439561761916e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,9.746100840857252e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.000462307856651,285.2870483398437,294.1499938964844,294.1700134277344,292.9630432128906,295.4701232910156,294.43621826171875,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861561702564,4.245006124392603e-09,0.0009861518628895,-0.0101735247299075,0.0,0.0,0.0,-0.0069172596558928,60.0,13.170007705688477,-0.0,-6.630533277984797e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,9.219509229296818e-05,299.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.708607103675604e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,7.170741446316242e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.708600555313752e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,0.0004605290305335,285.2857360839844,294.1499938964844,294.13018798828125,292.9407043457031,295.4584655761719,294.4158630371094,285.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823610307648,3.801303272155111e-09,0.0009823571890592,-0.0090109752491116,0.0,0.0,0.0,-0.0066972938366234,60.0,13.077037811279297,-0.0,-6.579603706313719e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.18844816624187e-05,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.675898036221042e-05,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,7.146583084249869e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.67589148785919e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004589775053318,285.2845153808594,294.1499938964844,294.09014892578125,292.9180908203125,295.4463806152344,294.398681640625,285.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790518088266,3.414291960268656e-09,0.0009790483163669,-0.0079969326034188,0.0,0.0,0.0,-0.0065054381266236,60.0,12.98630428314209,-0.0,-6.535341867675015e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,9.131956903729588e-05,299.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,9.616409079171716e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.102645031409338e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.616402530809864e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0004561557434499,285.2821044921875,294.1499938964844,294.0096435546875,292.8722839355469,295.42169189453125,294.3673095703125,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730310412123,2.710427882135491e-09,0.0009730283636599,-0.0061526191420853,0.0,0.0,0.0,-0.0061564962379634,60.0,12.809844017028809,-0.0,-6.45522391096165e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,9.131956903729588e-05,299.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,9.616409079171716e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.102645031409338e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.616402530809864e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0004561557434499,285.2821044921875,294.1499938964844,294.0096435546875,292.8722839355469,295.42169189453125,294.3673095703125,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730310412123,2.710427882135491e-09,0.0009730283636599,-0.0061526191420853,0.0,0.0,0.0,-0.0061564962379634,60.0,12.809844017028809,-0.0,-6.45522391096165e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.085109923034906e-05,299.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,9.567076631356032e-05,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,7.066207763273269e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.567070082994178e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0004538157081697,285.27984619140625,294.1499938964844,293.9291687011719,292.8260498046875,295.39630126953125,294.3408508300781,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680386283434,2.1267256844481608e-09,0.0009680365328676,-0.0046231136657297,0.0,0.0,0.0,-0.0058671268634498,60.0,12.641971588134766,-0.0,-6.389158357933411e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.085109923034906e-05,299.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,9.567076631356032e-05,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,7.066207763273269e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.567070082994178e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0004538157081697,285.27984619140625,294.1499938964844,293.9291687011719,292.8260498046875,295.39630126953125,294.3408508300781,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680386283434,2.1267256844481608e-09,0.0009680365328676,-0.0046231136657297,0.0,0.0,0.0,-0.0058671268634498,60.0,12.641971588134766,-0.0,-6.389158357933411e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.052974928636104e-05,299.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,9.533236880088224e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.041214121272787e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.533230331726372e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0004522105737123,285.2777404785156,294.1499938964844,293.84930419921875,292.7797546386719,295.369873046875,294.3206787109375,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646139806136,1.726323195505585e-09,0.0009646122343838,-0.0035738989245146,0.0,0.0,0.0,-0.0056686275638639,60.0,12.489989280700684,-0.0,-6.344036052041703e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.052974928636104e-05,299.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,9.533236880088224e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.041214121272787e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.533230331726372e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0004522105737123,285.2777404785156,294.1499938964844,293.84930419921875,292.7797546386719,295.369873046875,294.3206787109375,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646139806136,1.726323195505585e-09,0.0009646122343838,-0.0035738989245146,0.0,0.0,0.0,-0.0056686275638639,60.0,12.489989280700684,-0.0,-6.344036052041703e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.02241954463534e-05,299.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,9.501060412731022e-05,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,7.01744866091758e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.501053864369168e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0004506842815317,285.2319641113281,294.1499938964844,293.7862854003906,292.74298095703125,295.33599853515625,294.3023986816406,285.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808683630079,1.565478857656899e-09,0.0011808668496087,-0.0029347913805395,0.0,0.0,0.0,-0.0066828378476202,60.0,14.046286582946776,-0.0,-6.301281274545545e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.019685967359692e-05,299.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.498181316303088e-05,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,7.015322626102716e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.498175495536998e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.000450547755463,285.2227478027344,294.1499938964844,293.7707214355469,292.7338256835937,295.3284912109375,294.2981872558594,285.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514046927914,1.5021954791194503e-09,0.0011514031793922,-0.0027978834696114,0.0,0.0,0.0,-0.0065060816705226,60.0,14.14411449432373,-0.0,-6.29746281788357e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.018924174597488e-05,299.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,9.497380233369768e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,7.014730363152921e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.497373685007916e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0004505097458604,285.22186279296875,294.1499938964844,293.7320861816406,292.71112060546875,295.3210144042969,294.27490234375,285.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609699482098,1.302032925920571e-09,0.0009609686094336,-0.0024620911572128,0.0,0.0,0.0,-0.0054582110606133,60.0,12.966020584106444,-0.0,-6.29639700377993e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.012172813527286e-05,299.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,9.490270167589188e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.009479304542765e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.490264346823096e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004501725488808,285.22100830078125,294.1499938964844,293.6940002441406,292.68865966796875,295.30712890625,294.2685852050781,285.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602651116438,1.2179151021030066e-09,0.0009602638892829,-0.0022416501305997,0.0,0.0,0.0,-0.0054165832698345,60.0,12.643123626708984,-0.0,-6.286971654390072e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.00397208170034e-05,299.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,9.481634333496912e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.00310047250241e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.48162778513506e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0004497629415709,285.2297058105469,294.1499938964844,293.61981201171875,292.6446838378906,295.2821350097656,294.2585144042969,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837375207804,1.0399294758656195e-09,0.0008837364730425,-0.0018502529710531,0.0,0.0,0.0,-0.0049513266421854,60.0,11.7779541015625,-0.0,-6.275530495258863e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.00397208170034e-05,299.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,9.481634333496912e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.00310047250241e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.48162778513506e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0004497629415709,285.2297058105469,294.1499938964844,293.61981201171875,292.6446838378906,295.2821350097656,294.2585144042969,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837375207804,1.0399294758656195e-09,0.0008837364730425,-0.0018502529710531,0.0,0.0,0.0,-0.0049513266421854,60.0,11.7779541015625,-0.0,-6.275530495258863e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,9.003667946672067e-05,299.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.481314191361888e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.00286400387995e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,9.481307643000036e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004497478075791,285.2431335449219,294.1499938964844,293.5487670898437,292.6023254394531,295.2619934082031,294.24737548828125,285.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006492867250926,8.013226193703811e-10,0.0006492859101854,-0.0014574037631973,0.0,0.0,0.0,-0.0036648206878453,60.0,9.682891845703123,-0.0,-6.275104169617407e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,9.003667946672067e-05,299.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.481314191361888e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.00286400387995e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,9.481307643000036e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004497478075791,285.2431335449219,294.1499938964844,293.5487670898437,292.6023254394531,295.2619934082031,294.24737548828125,285.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006492867250926,8.013226193703811e-10,0.0006492859101854,-0.0014574037631973,0.0,0.0,0.0,-0.0036648206878453,60.0,9.682891845703123,-0.0,-6.275104169617407e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,3.6941342841601e-05,299.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,3.8901085645193234e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.8732200007652864e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,3.8901060179341584e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.000184528005775,285.25634765625,294.1499938964844,293.48150634765625,292.5619506835937,295.2313232421875,294.2361755371094,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005226609646342,6.215663539421712e-10,0.0005226603243499,-0.0011114478111267,0.0,0.0,0.0,-0.0029242895543575,60.0,8.355515480041504,-0.0,-1.0563482533143542e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,3.6941342841601e-05,299.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,3.8901085645193234e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.8732200007652864e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,3.8901060179341584e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.000184528005775,285.25634765625,294.1499938964844,293.48150634765625,292.5619506835937,295.2313232421875,294.2361755371094,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005226609646342,6.215663539421712e-10,0.0005226603243499,-0.0011114478111267,0.0,0.0,0.0,-0.0029242895543575,60.0,8.355515480041504,-0.0,-1.0563482533143542e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.052379027707502e-05,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.53260823735036e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,7.040749915177003e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.532602416584268e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004521810333244,285.3756103515625,294.1499938964844,293.41864013671875,292.5240478515625,295.10235595703125,294.12811279296875,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,0.0010901315836235,-3.3926383924409715e-10,-0.0010901312343776,-0.0001982012181542,0.0,0.0,0.0,0.0055947415530681,60.0,7.916738510131836,-0.0,-6.343177005874169e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.052379027707502e-05,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.53260823735036e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,7.040749915177003e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.532602416584268e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004521810333244,285.3756103515625,294.1499938964844,293.41864013671875,292.5240478515625,295.10235595703125,294.12811279296875,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,0.0010901315836235,-3.3926383924409715e-10,-0.0010901312343776,-0.0001982012181542,0.0,0.0,0.0,0.0055947415530681,60.0,7.916738510131836,-0.0,-6.343177005874169e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,2.6044866899610497e-05,299.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,2.7426547603681684e-05,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,2.0257148207747377e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,2.742653123277705e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.000130098342197,285.3700256347656,294.1499938964844,293.3890686035156,292.5061340332031,295.0726013183594,294.12725830078125,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002504338626749,3.1997712812703583e-10,0.0002504335425328,-0.0005907918093726,0.0,0.0,0.0,-0.0014147612964734,60.0,7.237064361572266,-0.0,-5.250802459499937e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,1.9843288100673817e-05,299.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,2.089597728627268e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,1.5433692169608548e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,2.0895964553346857e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.912045788951218e-05,285.3708190917969,294.1499938964844,293.3608093261719,292.4889831542969,295.06915283203125,294.12774658203125,285.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114066010108,2.644235941318129e-10,0.0002114063245244,-0.0004837679152842,0.0,0.0,0.0,-0.0011907977750524,60.0,5.727423191070557,-0.0,-3.0479563317697966e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,1.1407483725633938e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,1.2012651495751925e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,8.872500075085554e-06,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,1.2012643310299607e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,5.698223685612902e-05,285.3738098144531,294.1499938964844,293.30865478515625,292.4572448730469,295.0655212402344,294.12890625,285.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001215502779814,1.5202865355501416e-10,0.0001215501251863,-0.0002781358198262,0.0,0.0,0.0,-0.0006846578908152,60.0,3.835285902023315,-0.0,-1.007305239220102e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,1.1407483725633938e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,1.2012651495751925e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,8.872500075085554e-06,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,1.2012643310299607e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,5.698223685612902e-05,285.3738098144531,294.1499938964844,293.30865478515625,292.4572448730469,295.0655212402344,294.12890625,285.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001215502779814,1.5202865355501416e-10,0.0001215501251863,-0.0002781358198262,0.0,0.0,0.0,-0.0006846578908152,60.0,3.835285902023315,-0.0,-1.007305239220102e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,5.859669272467727e-06,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,6.170525011839345e-06,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,4.55752751804539e-06,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,6.170521373860538e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,2.9270000595715828e-05,285.3743896484375,294.1499938964844,293.2628173828125,292.42919921875,295.0646667480469,294.1294250488281,285.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.243739335332066e-05,7.809316387996644e-11,6.24373133177869e-05,-0.0001428710093023,0.0,0.0,0.0,-0.0003516917931847,60.0,2.772986650466919,-0.0,-2.657832565144957e-10,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
