time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,5.859669272467727e-06,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,6.170525011839345e-06,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,4.55752751804539e-06,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,6.170521373860538e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,2.9270000595715828e-05,285.3743896484375,294.1499938964844,293.2628173828125,292.42919921875,295.0646667480469,294.1294250488281,285.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.243739335332066e-05,7.809316387996644e-11,6.24373133177869e-05,-0.0001428710093023,0.0,0.0,0.0,-0.0003516917931847,60.0,2.772986650466919,-0.0,-2.657832565144957e-10,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,2.695856437640032e-06,299.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,2.8388717510097194e-06,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,2.0967802356608445e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,2.838869932020316e-06,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,1.3466241398418788e-05,285.37457275390625,294.1499938964844,293.223876953125,292.40533447265625,295.064453125,294.1295166015625,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.872579170798417e-05,3.5928517105876516e-11,2.87257553281961e-05,-6.573100836249068e-05,0.0,0.0,0.0,-0.0001618040259927,60.0,2.120514154434204,-0.0,-5.6256783953489986e-11,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,2.695856437640032e-06,299.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,2.8388717510097194e-06,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,2.0967802356608445e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,2.838869932020316e-06,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,1.3466241398418788e-05,285.37457275390625,294.1499938964844,293.223876953125,292.40533447265625,295.064453125,294.1295166015625,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.872579170798417e-05,3.5928517105876516e-11,2.87257553281961e-05,-6.573100836249068e-05,0.0,0.0,0.0,-0.0001618040259927,60.0,2.120514154434204,-0.0,-5.6256783953489986e-11,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,1.0918639645751682e-06,299.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,1.1497875220811693e-06,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,8.492288543493487e-07,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,1.1497867262733052e-06,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,5.454038273455808e-06,285.3746032714844,294.1499938964844,293.1958312988281,292.3880615234375,295.0644226074219,294.1295471191406,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1634549082373267e-05,1.4551805940787864e-11,1.163453453045804e-05,-2.66223396465648e-05,0.0,0.0,0.0,-6.553401181008667e-05,60.0,1.7203651666641235,-0.0,-9.228231893920746e-12,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.456502993998584e-07,299.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.958171176549513e-07,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,7.355068873948767e-07,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.95816435533925e-07,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,4.723677193396725e-06,285.3746032714844,294.1499938964844,293.1925048828125,292.3860168457031,295.0644226074219,294.1295471191406,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0076563739858102e-05,1.260316850881793e-11,1.0076551006932276e-05,-2.305732232343871e-05,0.0,0.0,0.0,-5.675833381246776e-05,60.0,1.6759082078933716,-0.0,-6.922174205364895e-12,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,4.588359558965749e-07,299.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,4.831772457691841e-07,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,3.568729596281628e-07,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,4.831769615520898e-07,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,2.2919602997717448e-06,285.3746032714844,294.1499938964844,293.1798400878906,292.3782043457031,295.0644226074219,294.1295471191406,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.89111471324577e-06,6.117053478332801e-12,4.891108801530208e-06,-1.119066928367829e-05,0.0,0.0,0.0,-2.754993329290301e-05,60.0,1.5123308897018433,-0.0,-1.6296573465690578e-12,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,2.1320039422789705e-07,299.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,2.245106998088886e-07,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,1.6582278306032094e-07,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,2.2451055770034145e-07,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,1.0649706609910936e-06,285.3746032714844,294.1499938964844,293.1693115234375,292.3717041015625,295.0644226074219,294.1295471191406,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.272919346069102e-06,2.8425452096303427e-12,2.272916390211321e-06,-5.200188752496615e-06,0.0,0.0,0.0,-1.2802513083443046e-05,60.0,1.3887332677841189,-0.0,-3.51849896874229e-13,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,1.9696681619052483e-08,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.07415933317634e-08,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.5319665536139837e-08,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.0741579120908682e-08,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.838813497253797e-08,285.3744812011719,294.1499938964844,293.1549377441406,292.3628234863281,295.064453125,294.1295166015625,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.099148304068877e-07,2.625438386659462e-13,2.099145746115028e-07,-4.803074489245773e-07,0.0,0.0,0.0,-1.1823722161352634e-06,60.0,1.2063273191452026,-0.0,-3.003084587239026e-15,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,1.9696681619052483e-08,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.07415933317634e-08,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.5319665536139837e-08,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.0741579120908682e-08,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.838813497253797e-08,285.3744812011719,294.1499938964844,293.1549377441406,292.3628234863281,295.064453125,294.1295166015625,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.099148304068877e-07,2.625438386659462e-13,2.099145746115028e-07,-4.803074489245773e-07,0.0,0.0,0.0,-1.1823722161352634e-06,60.0,1.2063273191452026,-0.0,-3.003084587239026e-15,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,-2.6661530760918595e-09,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.8075926028492404e-09,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-2.0736776740193363e-09,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.807590826492401e-09,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.3317868585716042e-08,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.855865943729441e-08,-3.5710333073837176e-14,-2.855862391015762e-08,6.525047524519323e-08,0.0,0.0,0.0,1.608423190191388e-07,60.0,1.0803433656692505,-0.0,-5.502392530685184e-17,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,-2.6661530760918595e-09,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.8075926028492404e-09,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-2.0736776740193363e-09,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.807590826492401e-09,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.3317868585716042e-08,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.855865943729441e-08,-3.5710333073837176e-14,-2.855862391015762e-08,6.525047524519323e-08,0.0,0.0,0.0,1.608423190191388e-07,60.0,1.0803433656692505,-0.0,-5.502392530685184e-17,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-3.070131171858948e-12,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-3.233001756933196e-12,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-2.3878832938750705e-12,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-3.2329998053692854e-12,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.5335805542138203e-11,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.8024597359687107e-11,-4.1562646098514987e-17,-3.802455572632368e-11,8.181531147011256e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.9883965849876404,-0.0,-7.296175143477862e-23,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-3.070131171858948e-12,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-3.233001756933196e-12,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-2.3878832938750705e-12,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-3.2329998053692854e-12,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.5335805542138203e-11,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.8024597359687107e-11,-4.1562646098514987e-17,-3.802455572632368e-11,8.181531147011256e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.9883965849876404,-0.0,-7.296175143477862e-23,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-5.116885105731217e-13,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-5.38833626155533e-13,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-3.979805580141965e-13,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-5.388333008948809e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-2.5559673735159327e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,6.7150959272288535e-12,-3.461724186959667e-18,-6.7150924577819016e-12,1.2956776276884518e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.911984920501709,-0.0,-2.0267154052839512e-24,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-5.116885105731217e-13,299.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-5.38833626155533e-13,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-3.979805580141965e-13,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-5.388333008948809e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-2.5559673735159327e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,6.7150959272288535e-12,-3.461724186959667e-18,-6.7150924577819016e-12,1.2956776276884518e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.911984920501709,-0.0,-2.0267154052839512e-24,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,4.115246771824177e-12,-1.835802387740767e-19,-4.115246771824177e-12,6.938319276755811e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8798058032989502,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,4.170904073508286e-12,4.348312704311099e-19,-4.170904507189155e-12,5.256842704193243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8495397567749023,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.251422576675765e-12,4.517471139578193e-18,1.2514180230266405e-12,-5.4165534362458924e-14,0.0,0.0,0.0,0.0,60.0,0.7923675179481506,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.251422576675765e-12,4.517471139578193e-18,1.2514180230266405e-12,-5.4165534362458924e-14,0.0,0.0,0.0,0.0,60.0,0.7923675179481506,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.4761523423779938e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7410970330238342,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.4761523423779938e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7410970330238342,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.251422576675765e-12,4.5174715531684994e-18,1.2514180230266405e-12,-5.4165534362458924e-14,0.0,0.0,0.0,0.0,60.0,0.6944718360900879,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.251422576675765e-12,4.5174715531684994e-18,1.2514180230266405e-12,-5.4165534362458924e-14,0.0,0.0,0.0,0.0,60.0,0.6944718360900879,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.6534234285354614,-0.0,-3.8015111376451157e-39,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.6517130136489868,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094564976031827e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6319851279258728,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.6129887700080872,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.5764075517654419,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.5764075517654419,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.5362406969070435,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.5362406969070435,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4987675845623016,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4987675845623016,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4644148647785187,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4644148647785187,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4482580721378326,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.4761523423779938e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4327297508716583,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4034265577793121,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.4034265577793121,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.4761523423779938e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3764331340789795,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
