time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.4761523423779938e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3764331340789795,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.3513357043266296,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.3513357043266296,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.3281201422214508,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.3281201422214508,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.476151928787689e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3171932995319366,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4597407484162608e-12,2.476151928787689e-18,-1.4597432420812573e-12,2.601338632349237e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3066673874855041,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945647692366724e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2867364585399627,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945647692366724e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2867364585399627,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094564976031827e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2682444453239441,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094564976031827e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2682444453239441,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177204638383756e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2507845163345337,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177204638383756e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2507845163345337,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.2345552146434784,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.2345552146434784,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135884600412638e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.2268869280815124,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-5.116885105731217e-13,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-5.38833626155533e-13,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-3.979805580141965e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-5.388333008948809e-13,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-2.5559673735159327e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3070797699396564e-12,3.899058505924361e-18,1.3070758668118354e-12,1.6273111330677992e-12,0.0,0.0,0.0,0.0,60.0,0.2194849103689193,-0.0,-2.0267154052839512e-24,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094564976031827e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2054399996995926,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094564976031827e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2054399996995926,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1923680752515792,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1923680752515792,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094565182826979e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1801834404468536,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094565182826979e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1801834404468536,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945653896221322e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.168845385313034,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945653896221322e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.168845385313034,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945653896221322e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1635806709527969,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1585133820772171,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1487563550472259,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135885014002945e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1487563550472259,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1397336572408676,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1397336572408676,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754298474837388e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,0.1313906013965606,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754298474837388e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,0.1313906013965606,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1236975193023681,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1236975193023681,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1201213970780372,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1166768372058868,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1100416854023933,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1100416854023933,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1038935855031013,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,293.1499938964844,292.3597717285156,295.064453125,294.1295166015625,285.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13588542759325e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.1038935855031013,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
