time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895240,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.42535400390625,291.42535400390625,295.064453125,294.1295166015625,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135892458628458e-18,1.1957601792414452e-12,-1.7356422288977713e-12,0.0,0.0,0.0,0.0,60.0,0.021392673254013,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.4293212890625,291.4293212890625,295.064453125,294.1295166015625,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177212083009269e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180874299257993,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.433349609375,291.433349609375,295.064453125,294.1295166015625,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.251422576675765e-12,4.517478997794012e-18,1.2514180230266405e-12,-5.4165534362458924e-14,0.0,0.0,0.0,0.0,60.0,0.0152754746377468,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.44158935546875,291.44158935546875,295.064453125,294.1295166015625,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177212083009269e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114139430224895,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.44158935546875,291.44158935546875,295.064453125,294.1295166015625,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177212083009269e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114139430224895,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.45001220703125,291.45001220703125,295.064453125,294.1295166015625,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135892458628458e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0074856323190033,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.45001220703125,291.45001220703125,295.064453125,294.1295166015625,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135892458628458e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0074856323190033,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.4595031738281,291.45330810546875,295.064453125,294.1295166015625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754305505872596e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,0.0028529630508273,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.4595031738281,291.45330810546875,295.064453125,294.1295166015625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754305505872596e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,0.0028529630508273,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.4709777832031,291.4576110839844,295.064453125,294.1295166015625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893285809069e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0017410134896636,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.4709777832031,291.4576110839844,295.064453125,294.1295166015625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893285809069e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0017410134896636,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.4773864746094,291.4601135253906,295.064453125,294.1295166015625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893285809069e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0015371614135801,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.4842224121094,291.4628601074219,295.064453125,294.1295166015625,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893285809069e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0013572929892688,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.4991760253906,291.468994140625,295.064453125,294.1295166015625,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893699399376e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0009558271849527,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.4991760253906,291.468994140625,295.064453125,294.1295166015625,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893699399376e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0009558271849527,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.51568603515625,291.4759521484375,295.064453125,294.1295166015625,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358941129896826e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0006102313636802,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.51568603515625,291.4759521484375,295.064453125,294.1295166015625,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358941129896826e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0006102313636802,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.5335998535156,291.4836730957031,295.064453125,294.1295166015625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358941129896826e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0003863518941216,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.5335998535156,291.4836730957031,295.064453125,294.1295166015625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358941129896826e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0003863518941216,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.55279541015625,291.4920349121094,295.064453125,294.1295166015625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0002464861900079,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.55279541015625,291.4920349121094,295.064453125,294.1295166015625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0002464861900079,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.5628356933594,291.4964599609375,295.064453125,294.1295166015625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358941129896826e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0002025655994657,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.5731506347656,291.50103759765625,295.064453125,294.1295166015625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0001739898871164,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.59454345703125,291.5105895996094,295.064453125,294.1295166015625,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0001124501432059,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.59454345703125,291.5105895996094,295.064453125,294.1295166015625,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,0.0001124501432059,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.6168212890625,291.5205993652344,295.064453125,294.1295166015625,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,7.448831456713378e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.6168212890625,291.5205993652344,295.064453125,294.1295166015625,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,7.448831456713378e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.6398620605469,291.5310363769531,295.064453125,294.1295166015625,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543079874144324e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,5.032927219872363e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.6398620605469,291.5310363769531,295.064453125,294.1295166015625,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543079874144324e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,5.032927219872363e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.66357421875,291.5418395996094,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.740112490253523e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.66357421875,291.5418395996094,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135894526579988e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.740112490253523e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.67559814453125,291.5473327636719,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754307573824126e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,4.036058817291632e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.687744140625,291.55291748046875,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795626371024327e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.038973565911874e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7123107910156,291.564208984375,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754306333053207e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,2.888514609367121e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7123107910156,291.564208984375,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754306333053207e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,2.888514609367121e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.7371520996094,291.5756225585937,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893699399376e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,3.442414163146168e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.7371520996094,291.5756225585937,295.064453125,294.1295166015625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135893699399376e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,3.442414163146168e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7620544433594,291.587158203125,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543067466435136e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,2.6032144887722097e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7620544433594,291.587158203125,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543067466435136e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,2.6032144887722097e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7869873046875,291.5987243652344,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177214564551106e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.409313649171963e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7869873046875,291.5987243652344,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177214564551106e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.409313649171963e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
