time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.79937744140625,291.6044921875,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135895767350907e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,3.035649388039019e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.8117370605469,291.6102600097656,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135895767350907e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.7034357117372565e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.83624267578125,291.6216735839844,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135895767350907e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,9.604479600966442e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.83624267578125,291.6216735839844,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135895767350907e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,9.604479600966442e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.8603210449219,291.6329345703125,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135896180941213e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,8.317123501910828e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.8603210449219,291.6329345703125,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135896180941213e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,8.317123501910828e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.88385009765625,291.6439819335937,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177216218912331e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.285622930590762e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.88385009765625,291.6439819335937,295.064453125,294.1295166015625,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177216218912331e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.285622930590762e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.90673828125,291.6547241210937,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135896180941213e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.679468020185595e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.90673828125,291.6547241210937,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135896180941213e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.679468020185595e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.9178771972656,291.6600036621094,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135895767350907e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.021398581244284e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.9288024902344,291.6651611328125,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177215391731719e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.440546834099223e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.949951171875,291.6751708984375,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135896180941213e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.510701278879424e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.949951171875,291.6751708984375,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135896180941213e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.510701278879424e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.97003173828125,291.6847229003906,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358965945315195e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.824645892156696e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.97003173828125,291.6847229003906,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358965945315195e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.824645892156696e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.9889221191406,291.6937255859375,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177216218912331e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3367241535888752e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.9889221191406,291.6937255859375,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177216218912331e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3367241535888752e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,292.0065002441406,291.7021789550781,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754310055365965e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,1.016536089082365e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,292.0065002441406,291.7021789550781,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754310055365965e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,1.016536089082365e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.0147705078125,291.7061462402344,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795629679746776e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.799640686949715e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.02264404296875,291.7099609375,295.064453125,294.1295166015625,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795629679746776e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.64306083106203e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.03717041015625,291.7170715332031,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358970081218265e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.368881268921541e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.03717041015625,291.7170715332031,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.1358970081218265e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.368881268921541e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.04998779296875,291.723388671875,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.845481733653287e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.04998779296875,291.723388671875,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.845481733653287e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.05322265625,291.7225036621094,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795629679746776e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.926709031380597e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.05322265625,291.7225036621094,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795629679746776e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.926709031380597e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.0399475097656,291.7087097167969,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.42265275069076e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.0399475097656,291.7087097167969,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.42265275069076e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.0275573730469,291.6972961425781,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897835302438e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,3.506788743834477e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,292.0115051269531,291.6830444335937,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.821143141318317e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.9691772460937,291.6465759277344,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.267799317223762e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.9691772460937,291.6465759277344,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.267799317223762e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.9143371582031,291.6003112792969,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.0107107445710426e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.9143371582031,291.6003112792969,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,2.0107107445710426e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.8482971191406,291.5452880859375,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.825351887418947e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.8482971191406,291.5452880859375,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135897421712132e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.825351887418947e-07,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7723693847656,291.48260498046875,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754310468956269e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,1.6830308879889344e-07,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.7723693847656,291.48260498046875,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754310468956269e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,1.6830308879889344e-07,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.7311096191406,291.4486694335937,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795629679746776e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0797430048987735e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
