time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900160,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.6878967285156,291.4132080078125,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177217046092944e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.743815796042327e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.59619140625,291.3382263183594,295.0644836425781,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135898662483053e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.8550229015090736e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.59619140625,291.3382263183594,295.0644836425781,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135898662483053e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.8550229015090736e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.4985656738281,291.25860595703125,295.0644836425781,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754311709727189e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,1.0099323617396294e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,2.5584425528656085e-13,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.4985656738281,291.25860595703125,295.0644836425781,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.754311709727189e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,1.0099323617396294e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.3963928222656,291.17547607421875,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795632161288613e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.126858751376858e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.3963928222656,291.17547607421875,295.064453125,294.1295166015625,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795632161288613e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.126858751376858e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.2909851074219,291.08984375,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177219527634783e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.392329396476271e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.2909851074219,291.08984375,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177219527634783e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.392329396476271e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.2374572753906,291.0464172363281,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177219527634783e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.072364729130641e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,291.1836242675781,291.00274658203125,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13589990325397e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.053711109008873e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.07568359375,290.915283203125,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177219527634783e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.581452008598717e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,-2.5584425528656085e-13,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,-2.6941681307776653e-13,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,-1.9899027900709826e-13,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,-2.6941665044744045e-13,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,-1.2779836867579664e-12,285.3744812011719,294.1499938964844,291.07568359375,290.915283203125,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.906928600083681e-12,7.177219527634783e-18,3.906921661189777e-12,-4.391146300741777e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.581452008598717e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.9684753417969,290.8285217285156,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13589990325397e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.910266291815788e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.9684753417969,290.8285217285156,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.13589990325397e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.910266291815788e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.86334228515625,290.7434997558594,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795632988469226e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3004721495235572e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.86334228515625,290.7434997558594,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795632988469226e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3004721495235572e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.7615661621094,290.6613464355469,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543141912690266e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,7.249261102515447e-07,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.7615661621094,290.6613464355469,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543141912690266e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,7.249261102515447e-07,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.7123718261719,290.62164306640625,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.851271298399572e-12,7.795633815649838e-18,3.8512634921439296e-12,-6.072622873304345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.12740325575578e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.6645202636719,290.5830993652344,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135900730434582e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,3.826635293080472e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.573486328125,290.5098571777344,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901144024889e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.5859703125897795e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.573486328125,290.5098571777344,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901144024889e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.5859703125897795e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,5.116885105731217e-13,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,5.38833626155533e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,3.979805580141965e-13,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,5.388333008948809e-13,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,2.5559673735159327e-12,285.3744812011719,294.1499938964844,290.4898376464844,290.4427490234375,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5710551349440438e-12,3.712994566888216e-18,-1.5710588212314305e-12,-7.616147296163338e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.018545486265793e-06,-0.0,-2.0267154052839512e-24,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,5.116885105731217e-13,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,5.38833626155533e-13,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,3.979805580141965e-13,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,5.388333008948809e-13,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,2.5559673735159327e-12,285.3744812011719,294.1499938964844,290.4898376464844,290.4427490234375,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5710551349440438e-12,3.712994566888216e-18,-1.5710588212314305e-12,-7.616147296163338e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.018545486265793e-06,-0.0,-2.0267154052839512e-24,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.4148864746094,290.3828430175781,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135900730434582e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.4513596397591756e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.4148864746094,290.3828430175781,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135900730434582e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.4513596397591756e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.34991455078125,290.3312683105469,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094581106053771e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.795405170123559e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.34991455078125,290.3312683105469,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094581106053771e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.795405170123559e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.3216247558594,290.3089294433594,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901144024889e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.0780324373627082e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.2963256835937,290.2890930175781,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1401081901479817e-12,5.7543141912690266e-18,1.1401024438764673e-12,-3.41711880146034e-12,0.0,0.0,0.0,0.0,60.0,7.708536031714175e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.25537109375,290.25537109375,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901557615196e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.1332051144563591e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.25537109375,290.25537109375,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901557615196e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,1.1332051144563591e-05,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.2284240722656,290.2284240722656,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945817264392298e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.379645583365345e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.2284240722656,290.2284240722656,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.0945817264392298e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.379645583365345e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.216796875,290.216796875,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094582140029536e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.887879408168374e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.216796875,290.216796875,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.5153979416801522e-12,3.094582140029536e-18,-1.5154010858664524e-12,9.19861951366452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.887879408168374e-06,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.2218017578125,290.2218017578125,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901971205501e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,7.761047527310438e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.2218017578125,290.2218017578125,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901971205501e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,7.761047527310438e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.2309875488281,290.2309875488281,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901557615196e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,5.423248694569338e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
