time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.24481201171875,290.24481201171875,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901557615196e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,3.6555768474499928e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.2870788574219,290.2870788574219,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.795614430396332e-12,8.414047276484283e-18,3.795605756778953e-12,-7.754099445866913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1233428267587442e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,2.5584425528656085e-13,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,2.6941681307776653e-13,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,1.9899027900709826e-13,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,2.6941665044744045e-13,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,1.2779836867579664e-12,285.3744812011719,294.1499938964844,290.2870788574219,290.2870788574219,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.795614430396332e-12,8.414047276484283e-18,3.795605756778953e-12,-7.754099445866913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1233428267587442e-05,-0.0,-5.066788513209878e-25,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.3500061035156,290.3500061035156,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901557615196e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.342770807852503e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0,285.3744812011719,294.1499938964844,290.3500061035156,290.3500061035156,295.064453125,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1957653834118733e-12,5.135901557615196e-18,1.1957601792414452e-12,-1.735642120477554e-12,0.0,0.0,0.0,0.0,60.0,4.342770807852503e-06,-0.0,-0.0,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,2.30605223805469e-08,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,2.4283885124987137e-08,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,1.793598869426205e-08,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,2.4283869137775586e-08,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,1.1519106379864753e-07,285.3743896484375,294.1499938964844,290.4269714355469,290.416015625,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.457036316627637e-07,3.073525320970022e-13,2.4570334744566935e-07,-5.622367211799428e-07,0.0,0.0,0.0,-1.3839890016242862e-06,60.0,4.377738514449448e-05,-0.0,-4.1164200344288686e-15,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,2.30605223805469e-08,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,2.4283885124987137e-08,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,1.793598869426205e-08,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,2.4283869137775586e-08,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,1.1519106379864753e-07,285.3743896484375,294.1499938964844,290.4269714355469,290.416015625,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.457036316627637e-07,3.073525320970022e-13,2.4570334744566935e-07,-5.622367211799428e-07,0.0,0.0,0.0,-1.3839890016242862e-06,60.0,4.377738514449448e-05,-0.0,-4.1164200344288686e-15,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,1.5656722496260045e-07,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,1.6487312848312285e-07,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,1.217746898873884e-07,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,1.6487302900713985e-07,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.820787573109556e-07,285.3743896484375,294.1499938964844,290.51025390625,290.48712158203125,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6685229411450564e-06,2.0868129273210467e-12,1.6685208947819774e-06,-3.817811375483871e-06,0.0,0.0,0.0,-9.39826713874936e-06,60.0,0.0036197791341692,-0.0,-1.8975057256790525e-13,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,1.5656722496260045e-07,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,1.6487312848312285e-07,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,1.217746898873884e-07,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,1.6487302900713985e-07,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.820787573109556e-07,285.3743896484375,294.1499938964844,290.51025390625,290.48712158203125,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6685229411450564e-06,2.0868129273210467e-12,1.6685208947819774e-06,-3.817811375483871e-06,0.0,0.0,0.0,-9.39826713874936e-06,60.0,0.0036197791341692,-0.0,-1.8975057256790525e-13,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,3.9396229567501e-07,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,4.14862029174401e-07,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,3.064155862375628e-07,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,4.148617733790161e-07,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,1.9679057459143223e-06,285.3743896484375,294.1499938964844,290.5541381835937,290.52447509765625,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.199901923129801e-06,5.252494619800707e-12,4.199896920908941e-06,-9.608987056708427e-06,0.0,0.0,0.0,-2.365652471780777e-05,60.0,0.0098326420411467,-0.0,-1.201408547299443e-12,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,6.445205826821621e-07,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,6.787124107177078e-07,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,5.012945507587574e-07,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,6.787120128137758e-07,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,3.219485051886295e-06,285.3743896484375,294.1499938964844,290.5994567871094,290.5629272460937,295.0644836425781,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.870652669022093e-06,8.592672580409744e-12,6.870644028822426e-06,-1.57196591317188e-05,0.0,0.0,0.0,-3.869994543492794e-05,60.0,0.0163719840347766,-0.0,-3.215547836679656e-12,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,2.051915771517088e-06,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,2.1607700091408333e-06,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,1.5959368511175851e-06,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,2.1607686448987806e-06,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,1.0249653314531317e-05,285.3746643066406,294.1499938964844,290.69415283203125,290.64306640625,295.0640869140625,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.186318852182012e-05,2.7345483516461044e-11,2.1863161236979067e-05,-5.002854595659301e-05,0.0,0.0,0.0,-0.0001231491187354,60.0,0.0563861578702926,-0.0,-3.2591207510535014e-11,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,2.051915771517088e-06,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,2.1607700091408333e-06,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,1.5959368511175851e-06,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,2.1607686448987806e-06,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,1.0249653314531317e-05,285.3746643066406,294.1499938964844,290.69415283203125,290.64306640625,295.0640869140625,294.1295166015625,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.186318852182012e-05,2.7345483516461044e-11,2.1863161236979067e-05,-5.002854595659301e-05,0.0,0.0,0.0,-0.0001231491187354,60.0,0.0563861578702926,-0.0,-3.2591207510535014e-11,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,4.821873517357744e-06,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,5.07767390445224e-06,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,3.750351652342944e-06,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,5.077670721220784e-06,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,2.4086042685667053e-05,285.3758239746094,294.1499938964844,290.7939453125,290.72711181640625,295.0622863769531,294.1292724609375,285.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.137733751325868e-05,6.426033316575541e-11,5.137727566761896e-05,-0.0001175643046735,0.0,0.0,0.0,-0.0002893939963541,60.0,0.2365549504756927,-0.0,-1.7997534018654446e-10,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,4.821873517357744e-06,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,5.07767390445224e-06,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,3.750351652342944e-06,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,5.077670721220784e-06,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,2.4086042685667053e-05,285.3758239746094,294.1499938964844,290.7939453125,290.72711181640625,295.0622863769531,294.1292724609375,285.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.137733751325868e-05,6.426033316575541e-11,5.137727566761896e-05,-0.0001175643046735,0.0,0.0,0.0,-0.0002893939963541,60.0,0.2365549504756927,-0.0,-1.7997534018654446e-10,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,8.719049219507724e-06,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.181595487461893e-06,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,6.781493084417889e-06,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.18159003049368e-06,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,4.3553071009228006e-05,285.3782043457031,294.1499938964844,290.8984375,290.8146667480469,295.0583190917969,294.1283264160156,285.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.29023153730668e-05,1.1619776668636559e-10,9.2902198957745e-05,-0.0002125837054336,0.0,0.0,0.0,-0.0005232923431321,60.0,0.4941680431365967,-0.0,-5.884637221953426e-10,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,8.719049219507724e-06,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.181595487461893e-06,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,6.781493084417889e-06,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.18159003049368e-06,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,4.3553071009228006e-05,285.3782043457031,294.1499938964844,290.8984375,290.8146667480469,295.0583190917969,294.1283264160156,285.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.29023153730668e-05,1.1619776668636559e-10,9.2902198957745e-05,-0.0002125837054336,0.0,0.0,0.0,-0.0005232923431321,60.0,0.4941680431365967,-0.0,-5.884637221953426e-10,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,1.4570917301170994e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,1.534390503366012e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,1.133295245381305e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,1.5343895938713104e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.278410339495167e-05,285.3825988769531,294.1499938964844,291.0072326660156,290.90533447265625,295.0492553710937,294.1240234375,285.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552544708829,1.9418483487854127e-10,0.0001552542671561,-0.0003552610578481,0.0,0.0,0.0,-0.0008745045051909,60.0,0.9656182527542114,-0.0,-1.643444935695015e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,1.4570917301170994e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,1.534390503366012e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,1.133295245381305e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,1.5343895938713104e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.278410339495167e-05,285.3825988769531,294.1499938964844,291.0072326660156,290.90533447265625,295.0492553710937,294.1240234375,285.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552544708829,1.9418483487854127e-10,0.0001552542671561,-0.0003552610578481,0.0,0.0,0.0,-0.0008745045051909,60.0,0.9656182527542114,-0.0,-1.643444935695015e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,1.7661035599303432e-05,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,1.859795520431362e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,1.3736382243223488e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,1.85979442903772e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,8.821974915917963e-05,285.3849182128906,294.1499938964844,291.0630798339844,290.95172119140625,295.0440673828125,294.12127685546875,285.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881799253169,2.3536644855326467e-10,0.0001881796924863,-0.0004306028131395,0.0,0.0,0.0,-0.0010599645320326,60.0,1.209692120552063,-0.0,-2.41442510429124e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,2.162545570172369e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,2.277268868056126e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,1.681982394075021e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,2.277267412864603e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001080226793419,285.3876037597656,294.1499938964844,291.119873046875,290.9987487792969,295.0383605957031,294.11834716796875,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230424964684,2.8820357211856157e-10,0.0002304246736457,-0.0005272675771266,0.0,0.0,0.0,-0.0012979184975847,60.0,1.4841784238815308,-0.0,-3.620028055095759e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,3.148731411783956e-05,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,3.315771755296737e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,2.4490171199431643e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,3.3157699363073334e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001572842738823,285.393798828125,294.1499938964844,291.2359619140625,291.0944519042969,295.0213317871094,294.1042785644531,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184908709954,4.0259129363562336e-10,0.0003184904635418,-0.0007399288588203,0.0,0.0,0.0,-0.0017965697916224,60.0,2.135197877883911,-0.0,-7.674543667235412e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,3.148731411783956e-05,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,3.315771755296737e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,2.4490171199431643e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,3.3157699363073334e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001572842738823,285.393798828125,294.1499938964844,291.2359619140625,291.0944519042969,295.0213317871094,294.1042785644531,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184908709954,4.0259129363562336e-10,0.0003184904635418,-0.0007399288588203,0.0,0.0,0.0,-0.0017965697916224,60.0,2.135197877883911,-0.0,-7.674543667235412e-09,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,3.936528446502052e-05,299.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,4.145361526752822e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,3.061748793697916e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,4.145358980167657e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001966360141523,285.3971252441406,294.1499938964844,291.3551330566406,291.1921081542969,294.9970703125,294.0827331542969,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242072172928,5.29390753456482e-10,0.0004242066934239,-0.0009675704059191,0.0,0.0,0.0,-0.0023887152783572,60.0,2.969934463500977,-0.0,-1.1995214599380688e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,3.936528446502052e-05,299.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,4.145361526752822e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,3.061748793697916e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,4.145358980167657e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0001966360141523,285.3971252441406,294.1499938964844,291.3551330566406,291.1921081542969,294.9970703125,294.0827331542969,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242072172928,5.29390753456482e-10,0.0004242066934239,-0.0009675704059191,0.0,0.0,0.0,-0.0023887152783572,60.0,2.969934463500977,-0.0,-1.1995214599380688e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,3.710823148139752e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,3.907682548742741e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,2.8862001272500493e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,3.907680002157576e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001853616849984,285.4630432128906,294.1499938964844,291.4769287109375,291.2912902832031,294.9879150390625,294.056396484375,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005957114626653,6.951764719431708e-10,0.000595710822381,-0.0012319192755967,0.0,0.0,0.0,-0.0033248756080865,60.0,3.732545137405396,-0.0,-1.0659123361733693e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,3.710823148139752e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,3.907682548742741e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,2.8862001272500493e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,3.907680002157576e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001853616849984,285.4630432128906,294.1499938964844,291.4769287109375,291.2912902832031,294.9879150390625,294.056396484375,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005957114626653,6.951764719431708e-10,0.000595710822381,-0.0012319192755967,0.0,0.0,0.0,-0.0033248756080865,60.0,3.732545137405396,-0.0,-1.0659123361733693e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.002436854643747e-05,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.48001688811928e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.001905760262161e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.480011067353188e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0004496865149121,285.4910888671875,294.1499938964844,291.6009521484375,291.3916015625,294.9598693847656,294.0185241699219,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007329159998334,8.697226827614201e-10,0.0007329151267185,-0.0015535989077761,0.0,0.0,0.0,-0.0041161533445119,60.0,5.088519096374512,-0.0,-6.273370445342152e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.002436854643747e-05,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.48001688811928e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.001905760262161e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.480011067353188e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0004496865149121,285.4910888671875,294.1499938964844,291.6009521484375,291.3916015625,294.9598693847656,294.0185241699219,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007329159998334,8.697226827614201e-10,0.0007329151267185,-0.0015535989077761,0.0,0.0,0.0,-0.0041161533445119,60.0,5.088519096374512,-0.0,-6.273370445342152e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.002639126265422e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.480228618485852e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.002062193350866e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,9.480222797719762e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004496966139413,285.5349426269531,294.1499938964844,291.6636962890625,291.4420471191406,294.9286193847656,293.9877624511719,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008741665515117,1.0136650407943646e-09,0.0008741655037738,-0.0017907745204865,0.0,0.0,0.0,-0.0048913261853158,60.0,5.7223286628723145,-0.0,-6.27364897809457e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,9.006463369587436e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.484255861025304e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.005037332419306e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,9.484250040259212e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0004498876805882,285.5548400878906,294.1499938964844,291.726806640625,291.4926452636719,294.9085693359375,293.96307373046875,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595993324182,1.146456485301428e-09,0.000959598168265,-0.0020544512663036,0.0,0.0,0.0,-0.005380883347243,60.0,6.017914772033691,-0.0,-6.278978048612771e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.011822839966044e-05,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,9.489899093750864e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,7.00920500094071e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.489894000580534e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004501554358284,285.54949951171875,294.1499938964844,291.8540954589844,291.5940246582031,294.8424377441406,293.91217041015625,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277065008878,1.581306974252072e-09,0.0013277048710733,-0.0028295665979385,0.0,0.0,0.0,-0.0074281180277466,60.0,9.6068696975708,-0.0,-6.286447984393817e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,9.011822839966044e-05,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,9.489899093750864e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,7.00920500094071e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.489894000580534e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004501554358284,285.54949951171875,294.1499938964844,291.8540954589844,291.5940246582031,294.8424377441406,293.91217041015625,285.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277065008878,1.581306974252072e-09,0.0013277048710733,-0.0028295665979385,0.0,0.0,0.0,-0.0074281180277466,60.0,9.6068696975708,-0.0,-6.286447984393817e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,9.054921247297898e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.535284334560856e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,7.042726792860776e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.535278513794764e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0004523083334788,285.5881652832031,294.1499938964844,291.9823913574219,291.69537353515625,294.721923828125,293.78228759765625,285.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677294292487,1.7530701335033427e-09,0.0009677276248112,-0.0036411001347005,0.0,0.0,0.0,-0.0056963977403938,60.0,9.591766357421877,-0.0,-6.346716929783724e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,9.054921247297898e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.535284334560856e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,7.042726792860776e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.535278513794764e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0004523083334788,285.5881652832031,294.1499938964844,291.9823913574219,291.69537353515625,294.721923828125,293.78228759765625,285.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677294292487,1.7530701335033427e-09,0.0009677276248112,-0.0036411001347005,0.0,0.0,0.0,-0.0056963977403938,60.0,9.591766357421877,-0.0,-6.346716929783724e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.091116226045416e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.573398710926996e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.070877472870052e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.573393617756663e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004541163798421,285.586181640625,294.1499938964844,292.1112670898437,291.7962646484375,294.6864318847656,293.6655578613281,285.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686716948635,2.201056892303654e-09,0.0009686695411801,-0.0048178918659687,0.0,0.0,0.0,-0.0059039629995822,60.0,9.104084014892578,-0.0,-6.397553420356418e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.091116226045416e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.573398710926996e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.070877472870052e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.573393617756663e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0004541163798421,285.586181640625,294.1499938964844,292.1112670898437,291.7962646484375,294.6864318847656,293.6655578613281,285.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686716948635,2.201056892303654e-09,0.0009686695411801,-0.0048178918659687,0.0,0.0,0.0,-0.0059039629995822,60.0,9.104084014892578,-0.0,-6.397553420356418e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,9.13352268980816e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.618054900784044e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,7.103860843926668e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.618049080017954e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004562347021419,285.5842590332031,294.1499938964844,292.2403564453125,291.8963623046875,294.64422607421875,293.5458984375,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731897735036,2.7293558524377204e-09,0.0009731870377436,-0.0062022190541028,0.0,0.0,0.0,-0.0061658634804189,60.0,9.363277435302734,-0.0,-6.457372592194588e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,9.13352268980816e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.618054900784044e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,7.103860843926668e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.618049080017954e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004562347021419,285.5842590332031,294.1499938964844,292.2403564453125,291.8963623046875,294.64422607421875,293.5458984375,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731897735036,2.7293558524377204e-09,0.0009731870377436,-0.0062022190541028,0.0,0.0,0.0,-0.0061658634804189,60.0,9.363277435302734,-0.0,-6.457372592194588e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
