time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.156641317531466e-05,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.642400254961105e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.1218419179786e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,9.642395161790772e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004573895421344,285.5833740234375,294.1499938964844,292.3048400878906,291.9459533691406,294.6244201660156,293.48260498046875,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756535291671,3.0173765708241262e-09,0.0009756505023688,-0.0069569186307489,0.0,0.0,0.0,-0.0063086505979299,60.0,9.49623680114746,-0.0,-6.490102322231905e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,9.18064106372185e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.66767329373397e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,7.140508387237787e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.667667472967878e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.0004585884162224,285.5824890136719,294.1499938964844,292.3692321777344,291.9952087402344,294.6051940917969,293.4195861816406,285.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782111737877,3.316370733585927e-09,0.0009782077977433,-0.0077403602190315,0.0,0.0,0.0,-0.0064568780362606,60.0,9.629565238952637,-0.0,-6.52416645152698e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.228290582541376e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.717850480228662e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,7.177569204941392e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.717844659462572e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0004609686147887,285.5807800292969,294.1499938964844,292.4974670410156,292.09246826171875,294.56854248046875,293.3001708984375,285.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832869982346,3.909994106265913e-09,0.0009832830401137,-0.0092957634478807,0.0,0.0,0.0,-0.0067511587403714,60.0,9.895106315612791,-0.0,-6.592061652099801e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.228290582541376e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.717850480228662e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,7.177569204941392e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.717844659462572e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0004609686147887,285.5807800292969,294.1499938964844,292.4974670410156,292.09246826171875,294.56854248046875,293.3001708984375,285.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832869982346,3.909994106265913e-09,0.0009832830401137,-0.0092957634478807,0.0,0.0,0.0,-0.0067511587403714,60.0,9.895106315612791,-0.0,-6.592061652099801e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,9.25780041143298e-05,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.748924640007316e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.200520485639572e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,9.748919546836988e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0004624426946975,285.5791931152344,294.1499938964844,292.62469482421875,292.187744140625,294.53472900390625,293.20806884765625,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864335879683,4.277618703696362e-09,0.0009864293970167,-0.0102589726448059,0.0,0.0,0.0,-0.0069334199652075,60.0,10.145634651184082,-0.0,-6.634284233086873e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,9.25780041143298e-05,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.748924640007316e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,7.200520485639572e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,9.748919546836988e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0004624426946975,285.5791931152344,294.1499938964844,292.62469482421875,292.187744140625,294.53472900390625,293.20806884765625,285.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864335879683,4.277618703696362e-09,0.0009864293970167,-0.0102589726448059,0.0,0.0,0.0,-0.0069334199652075,60.0,10.145634651184082,-0.0,-6.634284233086873e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.280318045057356e-05,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,9.77263698587194e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.218034443212673e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.772631892701612e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004635675577446,285.5776672363281,294.1499938964844,292.7504577636719,292.2806701660156,294.5033264160156,293.1349792480469,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888304630294,4.558133426257882e-09,0.0009888259228318,-0.0109939305111765,0.0,0.0,0.0,-0.0070724724791944,60.0,10.382424354553224,-0.0,-6.666592611281885e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.280318045057356e-05,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,9.77263698587194e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.218034443212673e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.772631892701612e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004635675577446,285.5776672363281,294.1499938964844,292.7504577636719,292.2806701660156,294.5033264160156,293.1349792480469,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888304630294,4.558133426257882e-09,0.0009888259228318,-0.0109939305111765,0.0,0.0,0.0,-0.0070724724791944,60.0,10.382424354553224,-0.0,-6.666592611281885e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.295171912526712e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.788278839550912e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.229587936308235e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.788273746380582e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.000464309589006,285.57623291015625,294.1499938964844,292.8743591308594,292.3708190917969,294.4739990234375,293.08453369140625,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904133621603,4.7431667482555895e-09,0.0009904087055474,-0.0114787137135863,0.0,0.0,0.0,-0.0071642040275037,60.0,10.60604476928711,-0.0,-6.687947262662419e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.295171912526712e-05,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.788278839550912e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,7.229587936308235e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.788273746380582e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.000464309589006,285.57623291015625,294.1499938964844,292.8743591308594,292.3708190917969,294.4739990234375,293.08453369140625,285.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904133621603,4.7431667482555895e-09,0.0009904087055474,-0.0114787137135863,0.0,0.0,0.0,-0.0071642040275037,60.0,10.60604476928711,-0.0,-6.687947262662419e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,9.29978268686682e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.793134086066856e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.233173528220505e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.793128992896528e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0004645399167202,285.5755615234375,294.1499938964844,292.9354858398437,292.41473388671875,294.4603271484375,293.0697326660156,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.80059458851656e-09,0.0009908999782055,-0.0116291716694831,0.0,0.0,0.0,-0.0071926745586097,60.0,10.711962699890137,-0.0,-6.694581600186211e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,9.302813123213129e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.796325321076438e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,7.235530210891739e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.796319500310346e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0004646912857424,285.5749206542969,294.1499938964844,292.9960021972656,292.45782470703125,294.447265625,293.0615539550781,285.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.8383279604991e-09,0.0009912226814776,-0.011728030629456,0.0,0.0,0.0,-0.0072113811038434,60.0,10.813949584960938,-0.0,-6.698942911498308e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.304734703619032e-05,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.798348764888942e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,7.237024692585692e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.798343671718612e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0004647872992791,285.5742492675781,294.1499938964844,293.0595397949219,292.50262451171875,294.4341125488281,293.0595397949219,285.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914322290569,4.862251934412143e-09,0.0009914273396134,-0.0117907095700502,0.0,0.0,0.0,-0.0072232414968311,60.0,10.91823959350586,-0.0,-6.701708343825885e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.305693674832582e-05,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,9.79935794021003e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,7.237770478241146e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.7993528470397e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0004648352332878,285.5736694335937,294.1499938964844,293.114990234375,292.5413513183594,294.423095703125,293.0630187988281,285.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.8741828351239755e-09,0.0009915293194353,-0.0118219684809446,0.0,0.0,0.0,-0.0072291563265025,60.0,11.007163047790527,-0.0,-6.703088217818731e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.30692840483971e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.800658153835684e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,7.238730904646218e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.800653060665354e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0004648969625122,285.572509765625,294.1499938964844,293.2309265136719,292.6209716796875,294.4013366699219,293.0838928222656,285.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534110930072e-09,0.0009916606359183,-0.0118621867150068,0.0,0.0,0.0,-0.0072367661632597,60.0,11.188321113586426,-0.0,-6.70486315357266e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.30692840483971e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,9.800658153835684e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,7.238730904646218e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,9.800653060665354e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0004648969625122,285.572509765625,294.1499938964844,293.2309265136719,292.6209716796875,294.4013366699219,293.0838928222656,285.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534110930072e-09,0.0009916606359183,-0.0118621867150068,0.0,0.0,0.0,-0.0072367661632597,60.0,11.188321113586426,-0.0,-6.70486315357266e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.308836160926148e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.80266704573296e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,7.24021447240375e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.80266195256263e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.000464992277557,285.5714416503906,294.1499938964844,293.34332275390625,292.69635009765625,294.3819274902344,293.12109375,285.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269346928928e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.359214782714844,-0.0,-6.707608690703637e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.308836160926148e-05,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.80266704573296e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,7.24021447240375e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.80266195256263e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.000464992277557,285.5714416503906,294.1499938964844,293.34332275390625,292.69635009765625,294.3819274902344,293.12109375,285.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269346928928e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.359214782714844,-0.0,-6.707608690703637e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.312480688095091e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,9.806505113374442e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,7.243049185490236e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,9.806500020204112e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.000465174409328,285.57049560546875,294.1499938964844,293.4518737792969,292.76708984375,294.3647766113281,293.1714782714844,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432646945118,0.0,0.0,0.0,-0.0072710295207798,60.0,11.521462440490724,-0.0,-6.712858890978168e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.312480688095091e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,9.806505113374442e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,7.243049185490236e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,9.806500020204112e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.000465174409328,285.57049560546875,294.1499938964844,293.4518737792969,292.76708984375,294.3647766113281,293.1714782714844,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432646945118,0.0,0.0,0.0,-0.0072710295207798,60.0,11.521462440490724,-0.0,-6.712858890978168e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,9.314990893471986e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,9.809147741179912e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,7.245001324918121e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.809143375605343e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0004652997886296,285.5700378417969,294.1499938964844,293.5045471191406,292.80059814453125,294.3570556640625,293.200927734375,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989903157337494e-09,0.0009925187332555,-0.0121251447126269,0.0,0.0,0.0,-0.0072865230031311,60.0,11.599359512329102,-0.0,-6.716475553503187e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.31786562432535e-05,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,9.812175267143176e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.24723722669296e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.812170173972844e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0004654434160329,285.5696105957031,294.1499938964844,293.5560913085937,292.83282470703125,294.349853515625,293.2326965332031,285.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025703408989557e-09,0.0009928247891366,-0.0122189382091164,0.0,0.0,0.0,-0.0073042707517743,60.0,11.67518138885498,-0.0,-6.720620149280876e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.321291872765868e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.815783414524049e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,7.249902409967035e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.81577904894948e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,0.0004656146047636,285.5691833496094,294.1499938964844,293.6095275878906,292.8655700683594,294.3427429199219,293.2686462402344,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931947570294,5.068379937966938e-09,0.0009931897511705,-0.0123307444155216,0.0,0.0,0.0,-0.0073254271410405,60.0,11.75328540802002,-0.0,-6.725561974008087e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.324605343863368e-05,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.81927223620005e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,7.252479554153979e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,9.81926787062548e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0004657801182474,285.5688171386719,294.1499938964844,293.6556091308594,292.8931884765625,294.3368835449219,293.3018798828125,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646483703045e-09,0.000993542606011,-0.0124388579279184,0.0,0.0,0.0,-0.0073458845727145,60.0,11.820306777954102,-0.0,-6.730342505534281e-08,0.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.050000000745058,9.332680201623587e-05,299.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.050000000745058,9.827775647863746e-05,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.050000000745058,7.258760160766542e-05,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.050000000745058,9.827771282289176e-05,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.050000000745058,0.0004661835264414,285.568115234375,285.4460144042969,293.75,292.9478454589844,294.3258361816406,293.3774719238281,285.81170654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210221587503838e-09,0.0009944025659933,-0.0127023505046963,0.0,0.0,0.0,-0.0073957438580691,60.0,11.95577335357666,-0.0,-6.742000380199897e-08,1.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.050000000745058,9.332680201623587e-05,299.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.050000000745058,9.827775647863746e-05,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.050000000745058,7.258760160766542e-05,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.050000000745058,9.827771282289176e-05,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.050000000745058,0.0004661835264414,285.568115234375,285.4460144042969,293.75,292.9478454589844,294.3258361816406,293.3774719238281,285.81170654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210221587503838e-09,0.0009944025659933,-0.0127023505046963,0.0,0.0,0.0,-0.0073957438580691,60.0,11.95577335357666,-0.0,-6.742000380199897e-08,1.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069702148437,0.6338422894477844,0.050000000745058,0.0407994836568832,299.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.6338422894477844,0.050000000745058,0.042963832616806,298.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.6338422894477844,0.050000000745058,0.031732939183712,298.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.6338422894477844,0.050000000745058,0.0429638288915157,298.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.6338422894477844,0.050000000745058,0.2038015723228454,285.73797607421875,285.3891296386719,293.7958679199219,292.9736328125,296.8428649902344,297.502197265625,286.0364074707031,1.0,0.1097100973129272,0.0840083137154579,0.0840083137154579,1.0,1.0,-0.4348906278610229,0.0005204654880799,0.4343701601028442,-0.1307671815156936,0.0,0.0,0.0,10.192667961120604,60.0,1417.6986083984375,0.0,12.26645278930664,1.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134948730469,0.6314963102340698,0.050000000745058,0.0452376157045364,299.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133117675781,0.6314963102340698,0.050000000745058,0.0476373881101608,298.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.613525390625,0.6314963102340698,0.050000000745058,0.0351848118007183,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61346435546875,0.6314963102340698,0.050000000745058,0.0476373881101608,298.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134338378906,0.6314963102340698,0.050000000745058,0.2259712368249893,286.7330017089844,285.3322448730469,293.8417358398437,292.99932861328125,297.2010192871094,298.5712585449219,287.5522155761719,1.0,0.1210881620645523,0.1680166274309158,0.1680166274309158,1.0,1.0,-0.4819977879524231,0.0175287146121263,0.4644690752029419,-0.1246504262089729,0.0,0.0,0.0,12.50585651397705,60.0,2942.7861328125,0.0,16.68035125732422,1.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.5967878699302673,0.050000000745058,0.045547641813755,299.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.5967878699302673,0.050000000745058,0.0479638576507568,298.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.5967878699302673,0.050000000745058,0.0354259423911571,298.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.5967878699302673,0.050000000745058,0.0479638576507568,298.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.5967878699302673,0.050000000745058,0.2275198996067047,288.4090270996094,285.271484375,293.8907470703125,293.02667236328125,297.1914367675781,298.5809936523437,289.0770568847656,1.0,0.1319537162780761,0.2576740384101867,0.2576740384101867,1.0,1.0,-0.4853191077709198,0.0371660180389881,0.4481531083583832,-0.1057492867112159,1.0,1.0,0.0,16.50811767578125,60.0,3058.3759765625,0.0,20.180803298950195,1.0,281.6258239746094,283.8016967773437,295.31549072265625,296.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-2.395536662431484e-21,-1.1977684321899378e-21,-1.197768331215742e-21,0.0,0.0,-0.0,4.037038524984382e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235717773437,0.5710527300834656,0.050000000745058,0.0456803701817989,299.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235717773437,0.5710527300834656,0.050000000745058,0.0481036268174648,298.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235717773437,0.5710527300834656,0.050000000745058,0.0355291739106178,298.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235717773437,0.5710527300834656,0.050000000745058,0.0481036268174648,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7235717773437,0.5710527300834656,0.050000000745058,0.2281828969717025,288.6918029785156,285.2183837890625,293.9335632324219,293.0505065917969,297.1836853027344,298.5511779785156,287.7192687988281,1.0,0.1405868828296661,0.3360332548618316,0.3360332548618316,1.0,1.0,-0.4867335259914398,0.0653715133666992,0.4213620126247406,-0.0778813734650611,1.0,1.0,0.0,20.031599044799805,60.0,11816.619140625,0.0,23.18549919128418,1.0,282.00909423828125,287.8162841796875,296.27734375,297.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,1470.166259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0669246837496757,1.0,0.0,0.0,0.8043555617332458,0.8043595552444458,5.609849651477816e-08,4.24029541015625,4.240285396575928,1.0001494956668466e-05,0.0,0.0,-0.0,5256.5966796875,0.0,16.536884307861328,1891.65185546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.5492759943008423,0.050000000745058,0.045817669481039,299.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.5492759943008423,0.050000000745058,0.0482482127845287,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.5492759943008423,0.050000000745058,0.0356359668076038,298.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.5492759943008423,0.050000000745058,0.0482482127845287,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.5492759943008423,0.050000000745058,0.2288687527179718,286.7721252441406,285.1614074707031,293.9794921875,293.075927734375,297.17242431640625,298.51593017578125,285.98321533203125,1.0,0.1489841043949127,0.4200415909290313,0.4200415909290313,1.0,1.0,-0.4881967008113861,0.1053906083106994,0.3828060925006866,-0.0382511690258979,1.0,1.0,0.0,23.70890235900879,60.0,11492.85546875,0.0,26.335493087768555,1.0,282.4214172363281,285.55401611328125,297.0280456542969,297.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,2395.6923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.202896773815155,1.0,0.0,0.0,1.030942440032959,1.0309443473815918,7.161159487623081e-08,4.265087127685547,4.265077590942383,9.793069693841971e-06,0.0,0.0,-0.0,4252.796875,0.0,33.59552001953125,1895.3231201171875,0.0,0.0,0.2623207569122314,1.0,0.0,3.0,1.0,0.0
17906760,298.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.5324906706809998,0.050000000745058,0.0459489226341247,299.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.5324906706809998,0.050000000745058,0.0483864285051822,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.5324906706809998,0.050000000745058,0.0357380509376525,298.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.5324906706809998,0.050000000745058,0.0483864285051822,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.5324906706809998,0.050000000745058,0.2295243889093399,285.5636291503906,285.1044311523437,294.02545166015625,293.10125732421875,297.0719909667969,298.47528076171875,285.2159118652344,1.0,0.1565410941839218,0.5360332727432251,0.5360332727432251,0.800000011920929,1.0,-0.4895953238010406,0.1636967062950134,0.3258986175060272,0.0196033399552106,1.0,1.0,0.0,27.22760772705078,60.0,10692.5009765625,0.0,29.36416244506836,1.0,282.7425231933594,284.8172607421875,297.1442565917969,297.892822265625,293.1499938964844,293.1499938964844,283.1499938964844,3753.0107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213057816028595,1.0,0.0,0.0,1.290368914604187,1.2903717756271362,1.1113119313677089e-07,4.265901565551758,4.265892028808594,9.786121154320426e-06,0.0,0.0,-0.0,3666.187255859375,0.0,65.76805114746094,1895.43408203125,0.0,150.0318603515625,0.3282754421234131,1.0,0.0,3.0,1.0,0.0
17906820,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0461863912642002,298.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0486364960670471,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0359227508306503,298.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0486364960670471,298.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.2307105958461761,284.8912353515625,284.9904479980469,294.11737060546875,293.151611328125,295.6207275390625,298.39959716796875,284.8568420410156,1.0,0.1693769842386245,0.7680166363716125,0.7680166363716125,0.4000000059604645,1.0,-0.4921250939369201,0.3491586446762085,0.1429664492607116,0.2039069682359695,0.7460636496543884,0.7460636496543884,0.0,33.605098724365234,60.0,10629.1083984375,0.0,34.93264389038086,1.0,283.0596618652344,284.5971984863281,296.5757141113281,297.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,11286.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050277769565582,1.0,0.0,0.0,1.6248441934585571,1.6248496770858765,1.7616386571717157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.33447265625,0.0,149.08226013183594,1895.4371337890625,0.0,284.5987854003906,0.4150620400905609,1.0,0.0,3.0,1.0,0.0
17906880,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0461863912642002,298.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0486364960670471,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0359227508306503,298.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.0486364960670471,298.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5097822546958923,0.050000000745058,0.2307105958461761,284.8912353515625,284.9904479980469,294.11737060546875,293.151611328125,295.6207275390625,298.39959716796875,284.8568420410156,1.0,0.1693769842386245,0.7680166363716125,0.7680166363716125,0.4000000059604645,1.0,-0.4921250939369201,0.3491586446762085,0.1429664492607116,0.2039069682359695,0.7460636496543884,0.7460636496543884,0.0,33.605098724365234,60.0,10629.1083984375,0.0,34.93264389038086,1.0,283.0596618652344,284.5971984863281,296.5757141113281,297.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,11286.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050277769565582,1.0,0.0,0.0,1.6248441934585571,1.6248496770858765,1.7616386571717157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.33447265625,0.0,149.08226013183594,1895.4371337890625,0.0,284.5987854003906,0.4150620400905609,1.0,0.0,3.0,1.0,0.0
17906940,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.0463887974619865,298.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.0488496385514736,298.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.036080177873373,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.0488496385514736,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.2317216545343399,284.85333251953125,284.95001220703125,294.20928955078125,293.2015380859375,294.22119140625,298.3429260253906,284.86529541015625,1.0,0.1795566529035568,1.0,1.0,0.0,1.0,-0.4942830502986908,0.4942807257175445,2.329879634999088e-06,0.348118782043457,0.6808483004570007,0.6808483004570007,0.0,39.041873931884766,60.0,11483.681640625,-0.0,39.73659133911133,1.0,283.1326904296875,284.76824951171875,296.2716369628906,297.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,17099.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129887521266937,1.0,0.0,0.0,1.6570045948028564,1.6570112705230713,1.8320648109693138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.724609375,0.0,176.32347106933594,1895.4371337890625,0.0,299.1318359375,0.4353969395160675,1.0,0.0,3.0,1.0,0.0
17907000,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.0463887974619865,298.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.0488496385514736,298.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.036080177873373,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.0488496385514736,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.495721161365509,0.050000000745058,0.2317216545343399,284.85333251953125,284.95001220703125,294.20928955078125,293.2015380859375,294.22119140625,298.3429260253906,284.86529541015625,1.0,0.1795566529035568,1.0,1.0,0.0,1.0,-0.4942830502986908,0.4942807257175445,2.329879634999088e-06,0.348118782043457,0.6808483004570007,0.6808483004570007,0.0,39.041873931884766,60.0,11483.681640625,-0.0,39.73659133911133,1.0,283.1326904296875,284.76824951171875,296.2716369628906,297.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,17099.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129887521266937,1.0,0.0,0.0,1.6570045948028564,1.6570112705230713,1.8320648109693138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.724609375,0.0,176.32347106933594,1895.4371337890625,0.0,299.1318359375,0.4353969395160675,1.0,0.0,3.0,1.0,0.0
