time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.4893491864204407,0.050000000745058,0.0464974083006382,298.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.4893491864204407,0.050000000745058,0.0489640124142169,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.4893491864204407,0.050000000745058,0.0361646525561809,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.4893491864204407,0.050000000745058,0.0489640124142169,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.4893491864204407,0.050000000745058,0.2322641909122467,284.8975524902344,284.95001220703125,294.2662048339844,293.232177734375,294.2558898925781,298.316650390625,284.9188232421875,1.0,0.1847271919250488,1.0,1.0,0.0,1.0,-0.4954399764537811,0.4954396188259125,3.5178752000319946e-07,0.3491864502429962,0.6785610914230347,0.6785610914230347,0.0,41.94828796386719,60.0,11632.3046875,-0.0,42.31097030639648,1.0,283.1437683105469,284.8346862792969,296.2207336425781,297.12890625,293.1499938964844,293.1499938964844,283.1499938964844,17709.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077787697315216,1.0,0.0,0.0,1.6373178958892822,1.637324571609497,1.7887903425162224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.65234375,0.0,173.51498413085938,1895.4371337890625,0.0,289.5621643066406,0.4359722435474396,1.0,0.0,3.0,1.0,0.0
17907120,298.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4860090017318725,0.050000000745058,0.0465576760470867,298.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4860090017318725,0.050000000745058,0.0490274727344512,298.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4860090017318725,0.050000000745058,0.0362115241587162,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4860090017318725,0.050000000745058,0.0490274727344512,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4860090017318725,0.050000000745058,0.2325652241706848,284.92486572265625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3033142089844,284.9364624023437,1.0,0.1875301301479339,1.0,1.0,0.0,1.0,-0.4960821866989136,0.4960818290710449,3.524114333686157e-07,0.3497925102710724,0.6873517036437988,0.6873517036437988,0.0,43.561126708984375,48.0,11726.259765625,-0.0,43.7446517944336,1.0,283.1466369628906,284.8403625488281,296.22027587890625,297.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,17292.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041127562522888,1.0,0.0,0.0,1.655209183692932,1.6552159786224363,1.8280968561157362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.880859375,0.0,176.5299530029297,1895.4371337890625,0.0,282.9610900878906,0.438753217458725,1.0,0.0,3.0,1.0,0.0
17907180,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.046598557382822,298.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.0490705259144306,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.0362433232367038,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.0490705259144306,297.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.2327694445848465,284.94000244140625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.2763977050781,284.9393310546875,1.0,0.1889243423938751,1.0,1.0,0.0,1.0,-0.4965181350708008,0.4965177774429321,3.52915037638013e-07,0.350458562374115,0.6884483695030212,0.6884483695030212,0.0,44.65779876708984,36.0,11827.25,-0.0,44.7214469909668,1.0,283.1493835449219,284.827880859375,296.2703552246094,297.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17428.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976120352745056,1.0,0.0,0.0,1.6843334436416626,1.684340238571167,1.892995413754761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.81494140625,0.0,184.36534118652344,1895.4371337890625,0.0,271.5050964355469,0.4447831809520721,1.0,0.0,3.0,1.0,0.0
17907240,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.046598557382822,298.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.0490705259144306,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.0362433232367038,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.0490705259144306,297.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4837880432605743,0.050000000745058,0.2327694445848465,284.94000244140625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.2763977050781,284.9393310546875,1.0,0.1889243423938751,1.0,1.0,0.0,1.0,-0.4965181350708008,0.4965177774429321,3.52915037638013e-07,0.350458562374115,0.6884483695030212,0.6884483695030212,0.0,44.65779876708984,36.0,11827.25,-0.0,44.7214469909668,1.0,283.1493835449219,284.827880859375,296.2703552246094,297.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17428.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976120352745056,1.0,0.0,0.0,1.6843334436416626,1.684340238571167,1.892995413754761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.81494140625,0.0,184.36534118652344,1895.4371337890625,0.0,271.5050964355469,0.4447831809520721,1.0,0.0,3.0,1.0,0.0
17907300,298.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4857574999332428,0.050000000745058,0.046562273055315,298.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.5042845606803894,0.189147874712944,0.0544301234185695,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4857574999332428,0.050000000745058,0.0362151004374027,298.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4857574999332428,0.050000000745058,0.0490323156118392,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.4857574999332428,0.050000000745058,0.2325882017612457,284.9404296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287414550781,298.2666320800781,284.94189453125,1.0,0.187699556350708,1.0,1.0,0.0,1.0,-0.5025649070739746,0.5025644898414612,3.578960843242385e-07,0.3545653820037842,0.6854084730148315,0.6854084730148315,0.0,43.73115921020508,36.0,11892.4111328125,-0.0,44.65107345581055,1.0,283.14971923828125,284.830810546875,296.3035888671875,297.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,17745.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961089253425598,1.0,0.0,0.0,1.6838151216506958,1.6838220357894895,1.8918304078852088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.78369140625,0.0,185.3270568847656,1895.4371337890625,0.0,268.8987731933594,0.44542396068573,1.0,0.0,3.0,1.0,0.0
17907360,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.5031914710998535,0.050000000745058,0.0462743937969207,298.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7876109480857849,0.1897154152393341,0.1712645590305328,298.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.5031914710998535,0.050000000745058,0.0359911955893039,298.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.5031914710998535,0.050000000745058,0.0487291663885116,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.5031914710998535,0.050000000745058,0.2311501801013946,285.04840087890625,284.95001220703125,294.4849853515625,293.3481750488281,294.476806640625,298.2592163085937,285.15594482421875,1.0,0.187657430768013,1.0,1.0,0.0,1.0,-0.6401499509811401,0.6401494741439819,4.844882255383709e-07,0.459136039018631,0.7636439204216003,0.7636439204216003,0.0,37.15656280517578,25.0,14316.44921875,-0.0,55.44577407836914,1.0,283.1498718261719,285.0738220214844,296.3585510253906,297.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,15598.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981226682662964,1.0,0.0,0.0,1.738345742225647,1.7383525371551514,2.0163491853963933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.931640625,0.0,192.1089782714844,1895.4371337890625,0.0,272.3939819335937,0.4541098177433014,1.0,0.0,3.0,1.0,0.0
17907420,298.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.508131206035614,0.050000000745058,0.0462069623172283,298.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8071104884147644,0.187052309513092,0.1788529008626938,298.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.508131206035614,0.050000000745058,0.0359387509524822,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.508131206035614,0.050000000745058,0.0486581586301326,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.508131206035614,0.050000000745058,0.2308133542537689,285.2562255859375,284.95001220703125,294.5437316894531,293.3787841796875,294.53582763671875,298.2521057128906,285.2459411621094,1.0,0.185185819864273,1.0,1.0,0.0,1.0,-0.6485909819602966,0.6485904455184937,4.930369641442667e-07,0.465995192527771,1.0,1.0,0.0,35.43784713745117,25.0,15449.4326171875,-0.0,54.68583297729492,1.0,283.14996337890625,285.003662109375,296.51373291015625,297.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,9678.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198000133037567,1.0,0.0,0.0,2.024754524230957,2.02476167678833,2.735508815021604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.12353515625,0.0,255.9063720703125,1895.4371337890625,0.0,312.00201416015625,0.5039462447166443,1.0,0.0,3.0,1.0,0.0
17907480,298.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.5113205909729004,0.050000000745058,0.0461666695773601,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.8111644387245178,0.1875734478235244,0.1784151494503021,298.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.5113205909729004,0.050000000745058,0.0359074100852012,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.5113205909729004,0.050000000745058,0.0486157275736331,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.5113205909729004,0.050000000745058,0.2306120693683624,285.2164306640625,284.95001220703125,294.5767822265625,293.3959045410156,294.56884765625,298.248291015625,285.1827087402344,1.0,0.1830900162458419,1.0,1.0,0.0,1.0,-0.6476881504058838,0.6476876735687256,4.921679419567226e-07,0.4653590321540832,1.0,1.0,0.0,34.356468200683594,25.0,15509.8720703125,-0.0,53.3751220703125,1.0,283.1499938964844,284.9144287109375,296.5757751464844,297.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,10182.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357946515083313,1.0,0.0,0.0,2.127750873565674,2.127758741378784,3.020890346761007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.09326171875,0.0,294.7741394042969,1895.4371337890625,0.0,344.0277404785156,0.5300444960594177,1.0,0.0,3.0,1.0,0.0
17907540,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.846123218536377,0.1596037894487381,0.1453715115785598,298.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.896781325340271,0.193674549460411,0.1821549981832504,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8323129415512085,0.156081736087799,0.1073069795966148,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.572035551071167,0.050000000745058,0.048096340149641,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.572035551071167,0.050000000745058,0.2281483262777328,285.3382873535156,284.95001220703125,294.66845703125,293.4429931640625,294.66241455078125,298.1432800292969,285.4017028808594,1.0,0.1840549260377884,1.0,1.0,0.0,1.0,-0.8533545136451721,0.8533537983894348,7.225787612696877e-07,0.6286532878875732,1.0,1.0,0.0,23.193538665771484,25.0,19493.373046875,-0.0,69.13054656982422,1.0,283.1499938964844,285.1033630371094,296.656494140625,297.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,12661.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778676927089691,1.0,0.0,0.0,2.3701424598693848,2.370151996612549,3.748368158085214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.921875,0.0,407.557861328125,1895.4371337890625,0.0,443.4890747070313,0.5892361402511597,1.0,0.0,3.0,1.0,0.0
17907600,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.846123218536377,0.1596037894487381,0.1453715115785598,298.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.896781325340271,0.193674549460411,0.1821549981832504,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8323129415512085,0.156081736087799,0.1073069795966148,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.572035551071167,0.050000000745058,0.048096340149641,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.572035551071167,0.050000000745058,0.2281483262777328,285.3382873535156,284.95001220703125,294.66845703125,293.4429931640625,294.66241455078125,298.1432800292969,285.4017028808594,1.0,0.1840549260377884,1.0,1.0,0.0,1.0,-0.8533545136451721,0.8533537983894348,7.225787612696877e-07,0.6286532878875732,1.0,1.0,0.0,23.193538665771484,25.0,19493.373046875,-0.0,69.13054656982422,1.0,283.1499938964844,285.1033630371094,296.656494140625,297.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,12661.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778676927089691,1.0,0.0,0.0,2.3701424598693848,2.370151996612549,3.748368158085214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.921875,0.0,407.557861328125,1895.4371337890625,0.0,443.4890747070313,0.5892361402511597,1.0,0.0,3.0,1.0,0.0
17907660,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.839187741279602,0.1565132588148117,0.1420934647321701,298.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.9035850763320924,0.1988467723131179,0.1867952048778534,298.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.8332547545433044,0.1527462750673294,0.1080396622419357,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.5713187456130981,0.1481521725654602,0.0481004901230335,297.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.5713187456130981,0.050000000745058,0.2281680107116699,285.4379577636719,284.95001220703125,294.7251281738281,293.4718017578125,294.7191467285156,298.0480651855469,285.4290466308594,1.0,0.1845603287220001,1.0,1.0,0.0,1.0,-0.8558883666992188,0.8558875918388367,7.257972356455866e-07,0.6307721734046936,1.0,1.0,0.0,23.32914352416992,25.0,19997.259765625,-0.0,69.7452392578125,1.0,283.1499938964844,285.0670166015625,296.7142944335937,298.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,14161.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096047520637512,1.0,0.0,0.0,2.506520271301269,2.506531238555908,4.192140465875127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.42626953125,0.0,482.0364685058594,1895.4371337890625,0.0,537.2801513671875,0.619572103023529,1.0,0.0,3.0,1.0,0.0
17907720,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8973538875579834,0.1570135354995727,0.1413222998380661,298.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.9792857766151428,0.2022482901811599,0.1896712034940719,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8895322680473328,0.1526674032211303,0.1071501150727272,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.840980589389801,0.1486904174089431,0.1224608421325683,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.6165955066680908,0.050000000745058,0.2270849496126175,285.4452514648437,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.007080078125,285.4759826660156,1.0,0.1865031123161316,1.0,1.0,0.0,1.0,-0.945242702960968,0.9452418684959412,8.431462674707291e-07,0.7027378678321838,1.0,1.0,0.0,18.543624877929688,43.0,21441.318359375,-0.0,78.00376892089844,1.0,283.1499938964844,285.12078857421875,296.717041015625,298.17364501953125,293.1499938964844,293.1499938964844,283.1499938964844,14911.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261000394821167,1.0,0.0,0.0,2.572062015533448,2.572073459625244,4.414243051087397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.14697265625,0.0,520.8474731445312,1895.4371337890625,0.0,593.8253784179688,0.6383207440376282,1.0,0.0,3.0,1.0,0.0
17907780,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.8785704374313354,0.1608391106128692,0.1438586115837097,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.9661262035369872,0.2098134756088256,0.1968185007572174,297.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.868588924407959,0.1550561636686325,0.1081649661064148,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.8502793312072754,0.1428655385971069,0.137259379029274,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.5997738242149353,0.050000000745058,0.2274470180273056,285.5622253417969,284.95001220703125,294.8356628417969,293.5272521972656,294.8304443359375,297.89080810546875,285.5599670410156,1.0,0.1949716061353683,1.0,1.0,0.0,1.0,-0.9763135313987732,0.9763126373291016,8.870001693139784e-07,0.7284389138221741,1.0,1.0,0.0,20.8576717376709,43.0,22590.0390625,-0.0,87.73013305664062,1.0,283.1499938964844,285.1419372558594,296.7239685058594,298.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,16638.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583857297897339,1.0,0.0,0.0,2.716935396194458,2.7169480323791504,4.925518624077085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4873046875,0.0,613.9094848632812,1895.4371337890625,0.0,722.4494018554688,0.6706345677375793,1.0,0.0,3.0,1.0,0.0
17907840,297.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.8694154024124146,0.1618643552064895,0.1447453796863556,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9563584923744202,0.2114093750715255,0.1983609795570373,297.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.8592036366462708,0.1557915657758712,0.1086465641856193,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8385785222053528,0.1421492993831634,0.1363836377859115,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.5915997624397278,0.050000000745058,0.2276376187801361,285.55828857421875,284.95001220703125,294.8514709472656,293.5350952148437,294.84625244140625,297.8700561523437,285.5551147460937,1.0,0.197213664650917,1.0,1.0,0.0,1.0,-0.9789980053901672,0.9789971113204956,8.908143627195386e-07,0.7305981516838074,1.0,1.0,0.0,21.90725326538086,31.0,22683.462890625,-0.0,90.0110855102539,1.0,283.1499938964844,285.13287353515625,296.71929931640625,298.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,16921.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636134147644043,1.0,0.0,0.0,2.739979982376098,2.73999285697937,5.009427468394279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.5263671875,0.0,629.66357421875,1895.4371337890625,0.0,745.7213745117188,0.6791676878929138,1.0,0.0,3.0,1.0,0.0
17907900,297.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517578125,0.9730502367019652,0.1651017963886261,0.1471692621707916,298.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.9322865605354308,0.2171322703361511,0.1375709921121597,297.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517272949219,0.9600796699523926,0.1581654697656631,0.1099489256739616,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.923383355140686,0.1408225446939468,0.1342225074768066,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.7754303216934204,0.1297184526920318,0.3784800171852112,285.5519104003906,284.95001220703125,294.89715576171875,293.55767822265625,294.8923034667969,297.81396484375,285.5806579589844,1.0,0.2015381604433059,1.0,1.0,0.0,1.0,-1.0816717147827148,1.0816706418991089,1.0437340733915337e-06,0.8118177056312561,1.0,1.0,0.0,16.783227920532227,31.0,24225.806640625,-0.0,103.75846862792967,1.0,283.1499938964844,285.162109375,296.7012634277344,298.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,17952.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759461522102356,1.0,0.0,0.0,2.8221912384033203,2.822204828262329,5.314546456247626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.4140625,0.0,688.0592651367188,1895.4371337890625,0.0,803.5366821289062,0.696409285068512,1.0,0.0,3.0,1.0,0.0
17907960,297.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.8815959692001343,0.1751852333545684,0.0934089943766594,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.8815959692001343,0.2315139919519424,0.0983641743659973,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181396484375,0.8815959692001343,0.165152758359909,0.0726514384150505,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9503652453422546,0.141955941915512,0.1207393556833267,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.9465712904930116,0.1261143982410431,0.5665943622589111,285.7263488769531,284.95001220703125,294.9427795410156,293.5800476074219,294.938232421875,297.85894775390625,285.7469787597656,1.0,0.2049836963415146,1.0,1.0,0.0,1.0,-1.131334900856018,1.131333827972412,1.1254430773988131e-06,0.8536770343780518,1.0,1.0,0.0,15.09938144683838,51.0,25691.283203125,-0.0,112.7158203125,1.0,283.1499938964844,285.27618408203125,296.7161560058594,298.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,18723.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888159275054932,1.0,0.0,0.0,2.8821780681610107,2.882192373275757,5.542872827390966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.59375,0.0,732.8734741210938,1895.4371337890625,0.0,868.4301147460938,0.7137935757637024,1.0,0.0,3.0,1.0,0.0
17908020,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.9086866974830629,0.1869508177042007,0.11267601698637,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.9086866974830629,0.2504293620586395,0.118653304874897,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9086866974830629,0.1727842539548874,0.0876368954777717,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.9621911644935608,0.1461333483457565,0.1381377130746841,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.9039727449417114,0.1231007874011993,0.554719865322113,285.73468017578125,284.95001220703125,295.03387451171875,293.6242370605469,295.029541015625,297.9033203125,285.727783203125,1.0,0.2205265611410141,1.0,1.0,0.0,1.0,-1.2116456031799316,1.211644411087036,1.2629556067622616e-06,0.9173182249069214,1.0,1.0,0.0,17.424213409423828,71.0,26991.0546875,-0.0,137.65911865234375,1.0,283.1499938964844,285.2633972167969,296.73468017578125,298.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,20348.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129517555236816,1.0,0.0,0.0,3.0046207904815674,3.004636287689209,6.023829541845771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.080078125,0.0,830.3014526367188,1895.4371337890625,0.0,1003.2815551757812,0.7436489462852478,1.0,0.0,3.0,1.0,0.0
17908080,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.9086866974830629,0.1869508177042007,0.11267601698637,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.9086866974830629,0.2504293620586395,0.118653304874897,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.9086866974830629,0.1727842539548874,0.0876368954777717,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.9621911644935608,0.1461333483457565,0.1381377130746841,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.9039727449417114,0.1231007874011993,0.554719865322113,285.73468017578125,284.95001220703125,295.03387451171875,293.6242370605469,295.029541015625,297.9033203125,285.727783203125,1.0,0.2205265611410141,1.0,1.0,0.0,1.0,-1.2116456031799316,1.211644411087036,1.2629556067622616e-06,0.9173182249069214,1.0,1.0,0.0,17.424213409423828,71.0,26991.0546875,-0.0,137.65911865234375,1.0,283.1499938964844,285.2633972167969,296.73468017578125,298.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,20348.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129517555236816,1.0,0.0,0.0,3.0046207904815674,3.004636287689209,6.023829541845771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.080078125,0.0,830.3014526367188,1895.4371337890625,0.0,1003.2815551757812,0.7436489462852478,1.0,0.0,3.0,1.0,0.0
17908140,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.9313017129898072,0.1930228173732757,0.1298370659351349,298.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.9313017129898072,0.2639419734477997,0.1367246806621551,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9637524485588074,0.176198661327362,0.1107900217175483,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.932293176651001,0.1422053426504135,0.1370991617441177,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.8760954141616821,0.121023841202259,0.5471016764640808,285.9516296386719,284.95001220703125,295.1112976074219,293.66119384765625,295.1074523925781,297.857666015625,285.9775390625,1.0,0.2408658564090728,1.0,1.0,0.0,1.0,-1.3312232494354248,1.3312218189239502,1.4900584801580408e-06,1.0146652460098269,1.0,1.0,0.0,20.41351127624512,71.0,29705.087890625,-0.0,172.99807739257812,1.0,283.1499938964844,285.4261779785156,296.779296875,298.7123718261719,293.1499938964844,293.1499938964844,283.1499938964844,21663.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320978403091431,1.0,0.0,0.0,3.1001639366149902,3.100180625915528,6.413021083062631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.29833984375,0.0,912.0547485351562,1895.4371337890625,0.0,1121.67626953125,0.7640364766120911,1.0,0.0,3.0,1.0,0.0
17908200,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.9917235374450684,0.1926478743553161,0.1729964613914489,298.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.9578095078468324,0.2653396725654602,0.1627526730298996,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.9655486345291138,0.1758588701486587,0.1230436861515045,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.8965531587600708,0.1426514834165573,0.1362885981798172,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8474047183990479,0.1208456233143806,0.5462970733642578,285.98260498046875,284.95001220703125,295.1247863769531,293.6675720214844,295.1209716796875,297.8522033691406,285.99676513671875,1.0,0.2446323335170745,1.0,1.0,0.0,1.0,-1.3323265314102173,1.3323249816894531,1.4931913483451351e-06,1.016564130783081,1.0,1.0,0.0,22.161821365356445,91.0,29865.041015625,-0.0,190.3121032714844,1.0,283.1499938964844,285.4371643066406,296.7904052734375,298.7472839355469,293.1499938964844,293.1499938964844,283.1499938964844,21832.900390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361569762229919,1.0,0.0,0.0,3.1122872829437256,3.1123039722442627,6.463276349677471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.14794921875,0.0,922.796630859375,1895.4371337890625,0.0,1147.987060546875,0.7699386477470398,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.943378746509552,0.1897309273481369,0.1718017607927322,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.9853163957595824,0.268254816532135,0.2060721069574356,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.9131649732589722,0.174930915236473,0.1228108555078506,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.8542419075965881,0.1447591483592987,0.1367889046669006,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8079584240913391,0.1204601898789405,0.5442842841148376,286.0839538574219,284.95001220703125,295.1793212890625,293.6932067871094,295.1757202148437,297.77789306640625,286.098388671875,1.0,0.2620968222618103,1.0,1.0,0.0,1.0,-1.4174139499664309,1.417412281036377,1.6676081031619103e-06,1.0829224586486816,1.0,1.0,0.0,26.802270889282227,91.0,31471.966796875,-0.0,227.1761932373047,1.0,283.1499938964844,285.5085754394531,296.8292236328125,298.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,22763.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532026529312134,1.0,0.0,0.0,3.17793607711792,3.1779534816741943,6.738816864526598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.96240234375,0.0,982.4320068359376,1895.4371337890625,0.0,1262.8369140625,0.7831550240516663,1.0,0.0,3.0,1.0,0.0
17908320,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.8985976576805115,0.1898189932107925,0.17123544216156,298.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.9971166849136353,0.2670117318630218,0.2446483075618744,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.874270498752594,0.1753397434949875,0.1229041144251823,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.8235400319099426,0.146145761013031,0.1381842792034149,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.7737522125244141,0.1203115954995155,0.5440475940704346,286.1487121582031,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.74542236328125,286.162841796875,1.0,0.2743105590343475,1.0,1.0,0.0,1.0,-1.4654436111450195,1.4654418230056765,1.7725650423017214e-06,1.1211988925933838,1.0,1.0,0.0,31.305326461791992,109.0,32392.71875,-0.0,257.532958984375,1.0,283.1499938964844,285.55450439453125,296.8479919433594,298.96337890625,293.1499938964844,293.1499938964844,283.1499938964844,23196.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643707156181335,1.0,0.0,0.0,3.208026885986328,3.2080447673797607,6.867036290714168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.9951171875,0.0,1010.6041259765624,1895.4371337890625,0.0,1341.7244873046875,0.7933530807495117,1.0,0.0,3.0,1.0,0.0
17908380,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.8238875865936279,0.1914669126272201,0.1724124997854232,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.9196882843971252,0.2648522555828094,0.2521610856056213,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.8030234575271606,0.1766467690467834,0.1238979622721672,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7564535737037659,0.1481261551380157,0.1405950486660003,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7096244692802429,0.1200615614652633,0.5451281070709229,286.1951904296875,284.95001220703125,295.2715148925781,293.7359313964844,295.26812744140625,297.7101745605469,286.19586181640625,1.0,0.2919233441352844,1.0,1.0,0.0,1.0,-1.4880152940750122,1.488013505935669,1.823467869144224e-06,1.1393067836761477,1.0,1.0,0.0,43.54179763793945,109.0,33061.94921875,-0.0,296.795654296875,1.0,283.1499938964844,285.5641174316406,296.8656921386719,299.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,24112.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803500652313232,1.0,0.0,0.0,3.270711898803711,3.270730495452881,7.138022510844166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.76416015625,0.0,1071.01123046875,1895.4371337890625,0.0,1459.2647705078125,0.8058557510375977,1.0,0.0,3.0,1.0,0.0
17908440,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7897207736968994,0.1929614841938018,0.1739141196012497,298.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.8764392137527466,0.2651568651199341,0.2521058320999145,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7684070467948914,0.1776641011238098,0.1248073279857635,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.7269954681396484,0.1492104977369308,0.1420274972915649,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.6765295267105103,0.119915634393692,0.5461059808731079,286.1952209472656,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.69390869140625,286.1952209472656,1.0,0.3020378947257995,1.0,1.0,0.0,1.0,-1.4869632720947266,1.4869614839553833,1.8215383761344128e-06,1.1389065980911257,1.0,1.0,0.0,52.38540267944336,97.0,33191.140625,-0.0,320.0570373535156,1.0,283.1499938964844,285.557373046875,296.86334228515625,299.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,24494.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875705718994141,1.0,0.0,0.0,3.2965292930603027,3.296548128128052,7.25115512523189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.623046875,0.0,1096.5740966796875,1895.4371337890625,0.0,1514.0767822265625,0.8150193095207214,1.0,0.0,3.0,1.0,0.0
17908500,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.7691274285316467,0.1951462924480438,0.176016092300415,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.8518670797348022,0.2665935158729553,0.2531120181083679,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7484675049781799,0.1791161894798278,0.125982791185379,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.7088675498962402,0.1505635976791381,0.1436428427696228,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.656055212020874,0.1197977736592292,0.5467734336853027,286.1908874511719,284.95001220703125,295.3510437011719,293.7720642089844,295.3476867675781,297.6754150390625,286.19049072265625,1.0,0.3106828927993774,1.0,1.0,0.0,1.0,-1.494853973388672,1.4948521852493286,1.839447804741212e-06,1.1451469659805298,1.0,1.0,0.0,59.811405181884766,97.0,33497.140625,0.0,342.6541748046875,1.0,283.1499938964844,285.54364013671875,296.8570556640625,299.0906982421875,293.1499938964844,293.1499938964844,283.1499938964844,25240.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945815682411194,1.0,0.0,0.0,3.346365451812744,3.346384763717652,7.472054903701064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.18505859375,0.0,1147.0631103515625,1895.4371337890625,0.0,1568.257080078125,0.8244305849075317,1.0,0.0,3.0,1.0,0.0
17908560,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924133300781,0.7591302394866943,0.1974946409463882,0.1782284528017044,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.8399021029472351,0.2688343822956085,0.255033791065216,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.7385151386260986,0.1806579679250717,0.1271677017211914,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.6984654068946838,0.1518565416336059,0.1450842022895813,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.6450737118721008,0.1197753027081489,0.5473644137382507,286.1924743652344,284.95001220703125,295.3961181640625,293.7922668457031,295.39276123046875,297.6594543457031,286.1933288574219,1.0,0.3169689774513244,1.0,1.0,0.0,1.0,-1.5036767721176147,1.503674864768982,1.859611302279518e-06,1.152127981185913,1.0,1.0,0.0,64.8233871459961,85.0,33774.5625,0.0,359.7745361328125,1.0,283.1499938964844,285.5393371582031,296.85333251953125,299.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,25733.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992889046669006,1.0,0.0,0.0,3.3788623809814453,3.3788821697235107,7.617883284183335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.27685546875,0.0,1180.8065185546875,1895.4371337890625,0.0,1605.1458740234375,0.8351958990097046,1.0,0.0,3.0,1.0,0.0
17908620,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.7543237209320068,0.2010475695133209,0.1814957410097122,297.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19415283203125,0.8337422013282776,0.272838145494461,0.2586650550365448,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.7329723834991455,0.1829785406589508,0.128870204091072,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.6923474669456482,0.1536693423986435,0.1469675749540329,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.637682318687439,0.1198987886309623,0.5483450293540955,286.194091796875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6396179199219,286.1949157714844,1.0,0.3226733803749084,1.0,1.0,0.0,1.0,-1.5174400806427002,1.5174381732940674,1.8913586927737924e-06,1.1630256175994873,1.0,1.0,0.0,68.92517852783203,85.0,34232.98828125,0.0,377.2632141113281,1.0,283.1499938964844,285.5282287597656,296.8594055175781,299.1305236816406,293.1499938964844,293.1499938964844,283.1499938964844,26683.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039265632629395,1.0,0.0,0.0,3.440704107284546,3.4407246112823486,7.899288334556331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.80322265625,0.0,1246.8360595703125,1895.4371337890625,0.0,1641.87744140625,0.8474653959274292,1.0,0.0,3.0,1.0,0.0
17908680,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.7544885277748108,0.2024662643671035,0.182775005698204,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.8336491584777832,0.2745322585105896,0.2602196633815765,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.7326852083206177,0.1839029043912887,0.1295264214277267,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971130371094,0.6919373273849487,0.1543689519166946,0.1476579010486602,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.6365576982498169,0.1199885159730911,0.5487740635871887,286.1973571777344,284.95001220703125,295.48602294921875,293.8319396972656,295.48272705078125,297.6326904296875,286.1986999511719,1.0,0.3240382969379425,1.0,1.0,0.0,1.0,-1.5229734182357788,1.522971510887146,1.904220880533103e-06,1.1674073934555054,1.0,1.0,0.0,69.7067642211914,73.0,34396.44921875,0.0,382.1277160644531,1.0,283.1499938964844,285.52783203125,296.8646545410156,299.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,26939.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053596377372742,1.0,0.0,0.0,3.4571807384490967,3.4572014808654785,7.975124844961101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.71630859375,0.0,1264.8343505859375,1895.4371337890625,0.0,1653.304443359375,0.8543993234634399,1.0,0.0,3.0,1.0,0.0
17908740,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.7625787854194641,0.2076526582241058,0.1873522847890854,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.8415715098381042,0.2809258103370666,0.2660978138446808,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.7384805083274841,0.1872672587633133,0.1318322271108627,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.6977254748344421,0.156859889626503,0.1499800831079483,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.6387699246406555,0.1204632297158241,0.5504842400550842,286.2064514160156,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61102294921875,286.2079772949219,1.0,0.3255794048309326,1.0,1.0,0.0,1.0,-1.5431344509124756,1.5431324243545532,1.951559397639357e-06,1.1833707094192505,1.0,1.0,0.0,69.25566101074219,61.0,35028.0078125,0.0,391.4476013183594,1.0,283.1499938964844,285.5201110839844,296.8948059082031,299.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,28116.771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099911570549011,1.0,0.0,0.0,3.531886339187622,3.531907796859741,8.323514180119673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.49169921875,0.0,1348.6136474609375,1895.4371337890625,0.0,1690.4759521484375,0.8727291822433472,1.0,0.0,3.0,1.0,0.0
17908800,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.7625787854194641,0.2076526582241058,0.1873522847890854,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.8415715098381042,0.2809258103370666,0.2660978138446808,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.7384805083274841,0.1872672587633133,0.1318322271108627,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.6977254748344421,0.156859889626503,0.1499800831079483,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.6387699246406555,0.1204632297158241,0.5504842400550842,286.2064514160156,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61102294921875,286.2079772949219,1.0,0.3255794048309326,1.0,1.0,0.0,1.0,-1.5431344509124756,1.5431324243545532,1.951559397639357e-06,1.1833707094192505,1.0,1.0,0.0,69.25566101074219,61.0,35028.0078125,0.0,391.4476013183594,1.0,283.1499938964844,285.5201110839844,296.8948059082031,299.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,28116.771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099911570549011,1.0,0.0,0.0,3.531886339187622,3.531907796859741,8.323514180119673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.49169921875,0.0,1348.6136474609375,1895.4371337890625,0.0,1690.4759521484375,0.8727291822433472,1.0,0.0,3.0,1.0,0.0
17908860,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7805022597312927,0.2129536569118499,0.1919115483760833,297.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8600265383720398,0.28749480843544,0.2720859050750732,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.7530737519264221,0.1906689256429672,0.134068489074707,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7123755812644958,0.1593513041734695,0.1521542817354202,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.6488482356071472,0.1210905462503433,0.5523035526275635,286.2179260253906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59295654296875,286.2194519042969,1.0,0.3232855498790741,1.0,1.0,0.0,1.0,-1.5632761716842651,1.5632741451263428,1.999593223445117e-06,1.199311375617981,1.0,1.0,0.0,65.09345245361328,49.0,35653.83203125,0.0,391.0668029785156,1.0,283.1499938964844,285.51470947265625,296.9317321777344,299.2812805175781,293.1499938964844,293.1499938964844,283.1499938964844,29262.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146711945533752,1.0,0.0,0.0,3.603156328201294,3.6031787395477295,8.662823915983608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.955078125,0.0,1431.91357421875,1895.4371337890625,0.0,1728.40283203125,0.8902303576469421,1.0,0.0,3.0,1.0,0.0
17908920,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7805022597312927,0.2129536569118499,0.1919115483760833,297.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8600265383720398,0.28749480843544,0.2720859050750732,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.7530737519264221,0.1906689256429672,0.134068489074707,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7123755812644958,0.1593513041734695,0.1521542817354202,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.6488482356071472,0.1210905462503433,0.5523035526275635,286.2179260253906,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59295654296875,286.2194519042969,1.0,0.3232855498790741,1.0,1.0,0.0,1.0,-1.5632761716842651,1.5632741451263428,1.999593223445117e-06,1.199311375617981,1.0,1.0,0.0,65.09345245361328,49.0,35653.83203125,0.0,391.0668029785156,1.0,283.1499938964844,285.51470947265625,296.9317321777344,299.2812805175781,293.1499938964844,293.1499938964844,283.1499938964844,29262.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146711945533752,1.0,0.0,0.0,3.603156328201294,3.6031787395477295,8.662823915983608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.955078125,0.0,1431.91357421875,1895.4371337890625,0.0,1728.40283203125,0.8902303576469421,1.0,0.0,3.0,1.0,0.0
