time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.8079270720481873,0.2183067053556442,0.1964387893676757,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.8892455697059631,0.2940349280834198,0.2779868543148041,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.776848316192627,0.1940505057573318,0.1362295001745224,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.7331173419952393,0.1618297845125198,0.1542257666587829,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.6669100522994995,0.1217851936817169,0.5540569424629211,286.2298278808594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5774230957031,286.2313537597656,1.0,0.3184283077716827,1.0,1.0,0.0,1.0,-1.5829824209213257,1.582980394363403,2.047303041763371e-06,1.2148972749710083,1.0,1.0,0.0,58.53044509887695,37.0,36267.2578125,0.0,383.91693115234375,1.0,283.1499938964844,285.5100402832031,296.96875,299.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,30398.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719520092010498,1.0,0.0,0.0,3.672384738922119,3.672408103942871,8.998904377222061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.02490234375,0.0,1516.045166015625,1895.4371337890625,0.0,1768.0745849609375,0.9072330594062804,1.0,0.0,3.0,1.0,0.0
17909040,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.8079270720481873,0.2183067053556442,0.1964387893676757,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.8892455697059631,0.2940349280834198,0.2779868543148041,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.776848316192627,0.1940505057573318,0.1362295001745224,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.7331173419952393,0.1618297845125198,0.1542257666587829,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.6669100522994995,0.1217851936817169,0.5540569424629211,286.2298278808594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5774230957031,286.2313537597656,1.0,0.3184283077716827,1.0,1.0,0.0,1.0,-1.5829824209213257,1.582980394363403,2.047303041763371e-06,1.2148972749710083,1.0,1.0,0.0,58.53044509887695,37.0,36267.2578125,0.0,383.91693115234375,1.0,283.1499938964844,285.5100402832031,296.96875,299.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,30398.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719520092010498,1.0,0.0,0.0,3.672384738922119,3.672408103942871,8.998904377222061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.02490234375,0.0,1516.045166015625,1895.4371337890625,0.0,1768.0745849609375,0.9072330594062804,1.0,0.0,3.0,1.0,0.0
17909100,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8245323300361633,0.2209906578063964,0.1986883878707885,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.9088134169578552,0.2972670793533325,0.2808825075626373,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.7929597496986389,0.1957215964794159,0.1372801661491394,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.7467051148414612,0.1630578935146331,0.1552277505397796,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.6796742081642151,0.1221411377191543,0.554874062538147,286.2344055175781,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5704040527344,286.23516845703125,1.0,0.3152796328067779,1.0,1.0,0.0,1.0,-1.5926060676574707,1.5926040410995483,2.070859181912965e-06,1.222504734992981,1.0,1.0,0.0,54.60658645629883,37.0,36588.1171875,0.0,378.3927612304688,1.0,283.1499938964844,285.5047607421875,296.98681640625,299.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,31091.974609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219685912132263,1.0,0.0,0.0,3.7140533924102783,3.71407699584961,9.204274533658464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.27099609375,0.0,1568.2384033203125,1895.4371337890625,0.0,1788.2491455078125,0.914661705493927,1.0,0.0,3.0,1.0,0.0
17909160,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.8439739346504211,0.2236755192279815,0.2009268552064895,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.9348153471946716,0.3004699945449829,0.2837377786636352,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.8122251033782959,0.1973754614591598,0.1383098512887954,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7637773156166077,0.1642758250236511,0.1562078148126602,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.6955109238624573,0.1224968135356903,0.5556373596191406,286.2418518066406,284.95001220703125,295.84234619140625,293.98004150390625,295.8392639160156,297.56378173828125,286.2433166503906,1.0,0.3117504119873047,1.0,1.0,0.0,1.0,-1.6020511388778689,1.6020491123199463,2.094141791531001e-06,1.2299681901931765,1.0,1.0,0.0,50.36074447631836,25.0,36864.9453125,0.0,371.8186950683594,1.0,283.1499938964844,285.5057678222656,297.00396728515625,299.4280090332031,293.1499938964844,293.1499938964844,283.1499938964844,31522.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72434401512146,1.0,0.0,0.0,3.739704132080078,3.7397284507751465,9.331851060778718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.072265625,0.0,1600.956298828125,1895.4371337890625,0.0,1807.91015625,0.9237715601921082,1.0,0.0,3.0,1.0,0.0
17909220,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.8996267914772034,0.2290336042642593,0.205378457903862,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.99451345205307,0.3068534731864929,0.2893770337104797,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.8609315752983093,0.2006210833787918,0.1403140574693679,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2517395019531,0.8122205138206482,0.1666725873947143,0.1581137031316757,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.735893189907074,0.1231948062777519,0.5570251941680908,286.251953125,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5514831542969,286.253173828125,1.0,0.3037580251693725,1.0,1.0,0.0,1.0,-1.618964910507202,1.6189627647399902,2.136271177732852e-06,1.2433531284332275,1.0,1.0,0.0,41.273956298828125,25.0,37424.65625,0.0,356.0821838378906,1.0,283.1499938964844,285.4997863769531,297.03741455078125,299.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,32658.462890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290115356445312,1.0,0.0,0.0,3.806465148925781,3.806489944458008,9.668007123764255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.64697265625,0.0,1688.2366943359375,1895.4371337890625,0.0,1846.792236328125,0.9401659369468688,1.0,0.0,3.0,1.0,0.0
17909280,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.8996267914772034,0.2290336042642593,0.205378457903862,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.99451345205307,0.3068534731864929,0.2893770337104797,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.8609315752983093,0.2006210833787918,0.1403140574693679,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2517395019531,0.8122205138206482,0.1666725873947143,0.1581137031316757,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.735893189907074,0.1231948062777519,0.5570251941680908,286.251953125,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5514831542969,286.253173828125,1.0,0.3037580251693725,1.0,1.0,0.0,1.0,-1.618964910507202,1.6189627647399902,2.136271177732852e-06,1.2433531284332275,1.0,1.0,0.0,41.273956298828125,25.0,37424.65625,0.0,356.0821838378906,1.0,283.1499938964844,285.4997863769531,297.03741455078125,299.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,32658.462890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290115356445312,1.0,0.0,0.0,3.806465148925781,3.806489944458008,9.668007123764255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.64697265625,0.0,1688.2366943359375,1895.4371337890625,0.0,1846.792236328125,0.9401659369468688,1.0,0.0,3.0,1.0,0.0
17909340,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.9392727017402648,0.234257236123085,0.2099528312683105,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.9990000128746032,0.3151169419288635,0.2695925831794739,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.892715573310852,0.2036784440279007,0.1423712223768234,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.8394953608512878,0.1689249724149704,0.1601286381483078,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.7588541507720947,0.1238402351737022,0.5592276453971863,286.2354736328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.53936767578125,286.23358154296875,1.0,0.2980720102787018,1.0,1.0,0.0,1.0,-1.6097819805145264,1.609779953956604,2.113464461217518e-06,1.2362010478973389,1.0,1.0,0.0,37.13158798217773,25.0,37537.703125,0.0,339.649658203125,1.0,283.1499938964844,285.46942138671875,297.0643005371094,299.54296875,293.1499938964844,293.1499938964844,283.04998779296875,33777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325969338417053,1.0,0.0,0.0,3.871106624603272,3.8711323738098153,9.999160965890042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.17236328125,0.0,1775.715087890625,1895.4371337890625,0.0,1876.8787841796875,0.9550501108169556,1.0,0.0,3.0,1.0,0.0
17909400,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.9392727017402648,0.234257236123085,0.2099528312683105,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.9990000128746032,0.3151169419288635,0.2695925831794739,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.892715573310852,0.2036784440279007,0.1423712223768234,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.8394953608512878,0.1689249724149704,0.1601286381483078,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.7588541507720947,0.1238402351737022,0.5592276453971863,286.2354736328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.53936767578125,286.23358154296875,1.0,0.2980720102787018,1.0,1.0,0.0,1.0,-1.6097819805145264,1.609779953956604,2.113464461217518e-06,1.2362010478973389,1.0,1.0,0.0,37.13158798217773,25.0,37537.703125,0.0,339.649658203125,1.0,283.1499938964844,285.46942138671875,297.0643005371094,299.54296875,293.1499938964844,293.1499938964844,283.04998779296875,33777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325969338417053,1.0,0.0,0.0,3.871106624603272,3.8711323738098153,9.999160965890042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.17236328125,0.0,1775.715087890625,1895.4371337890625,0.0,1876.8787841796875,0.9550501108169556,1.0,0.0,3.0,1.0,0.0
17909460,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.969827115535736,0.2391344904899597,0.2143206298351287,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.9979519248008728,0.3259776830673218,0.2496924102306366,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.9194315671920776,0.2063976973295211,0.1442639231681823,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8615447878837585,0.1709144115447998,0.1619837284088134,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7776522040367126,0.1244653463363647,0.5616068243980408,286.1361999511719,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5258178710937,286.1338195800781,1.0,0.2935195565223694,1.0,1.0,0.0,1.0,-1.598525881767273,1.598523736000061,2.085470669044298e-06,1.227216124534607,1.0,1.0,0.0,34.400970458984375,43.0,37849.7578125,0.0,326.5420837402344,1.0,283.0512084960937,285.3577880859375,297.0984191894531,299.6095886230469,293.1499938964844,293.1499938964844,282.75,34730.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377112507820129,1.0,0.0,0.0,3.925350666046143,3.925377130508423,1.0281351023877503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.72998046875,0.0,1851.4129638671875,1895.4371337890625,0.0,1920.1141357421875,0.966285228729248,1.0,0.0,3.0,1.0,0.0
17909520,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.969827115535736,0.2391344904899597,0.2143206298351287,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.9979519248008728,0.3259776830673218,0.2496924102306366,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.9194315671920776,0.2063976973295211,0.1442639231681823,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8615447878837585,0.1709144115447998,0.1619837284088134,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7776522040367126,0.1244653463363647,0.5616068243980408,286.1361999511719,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5258178710937,286.1338195800781,1.0,0.2935195565223694,1.0,1.0,0.0,1.0,-1.598525881767273,1.598523736000061,2.085470669044298e-06,1.227216124534607,1.0,1.0,0.0,34.400970458984375,43.0,37849.7578125,0.0,326.5420837402344,1.0,283.0512084960937,285.3577880859375,297.0984191894531,299.6095886230469,293.1499938964844,293.1499938964844,282.75,34730.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377112507820129,1.0,0.0,0.0,3.925350666046143,3.925377130508423,1.0281351023877503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.72998046875,0.0,1851.4129638671875,1895.4371337890625,0.0,1920.1141357421875,0.966285228729248,1.0,0.0,3.0,1.0,0.0
17909580,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9709353446960448,0.2434162944555282,0.2183247804641723,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9985557794570924,0.3360320627689361,0.2541058957576751,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.9181365370750428,0.2085853517055511,0.1459078937768936,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8601047992706299,0.172481819987297,0.1635984629392624,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7748040556907654,0.1248887181282043,0.5639562606811523,285.927001953125,284.95001220703125,296.1923828125,294.1093444824219,296.1893920898437,297.5090637207031,285.9271850585937,1.0,0.2974657714366913,1.0,1.0,0.0,1.0,-1.6153370141983032,1.6153349876403809,2.12688792089466e-06,1.2402204275131226,1.0,1.0,0.0,35.24563980102539,61.0,39174.69921875,0.0,337.28643798828125,1.0,282.7574157714844,285.1265869140625,297.148681640625,299.75225830078125,293.1499938964844,293.1499938964844,282.45001220703125,35241.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491363286972046,1.0,0.0,0.0,3.954137563705444,3.954164505004883,1.043270344780467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.64599609375,0.0,1892.4451904296875,1895.4371337890625,0.0,2017.9837646484373,0.9731345176696776,1.0,0.0,3.0,1.0,0.0
17909640,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9709353446960448,0.2434162944555282,0.2183247804641723,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9985557794570924,0.3360320627689361,0.2541058957576751,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.9181365370750428,0.2085853517055511,0.1459078937768936,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.8601047992706299,0.172481819987297,0.1635984629392624,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7748040556907654,0.1248887181282043,0.5639562606811523,285.927001953125,284.95001220703125,296.1923828125,294.1093444824219,296.1893920898437,297.5090637207031,285.9271850585937,1.0,0.2974657714366913,1.0,1.0,0.0,1.0,-1.6153370141983032,1.6153349876403809,2.12688792089466e-06,1.2402204275131226,1.0,1.0,0.0,35.24563980102539,61.0,39174.69921875,0.0,337.28643798828125,1.0,282.7574157714844,285.1265869140625,297.148681640625,299.75225830078125,293.1499938964844,293.1499938964844,282.45001220703125,35241.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491363286972046,1.0,0.0,0.0,3.954137563705444,3.954164505004883,1.043270344780467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.64599609375,0.0,1892.4451904296875,1895.4371337890625,0.0,2017.9837646484373,0.9731345176696776,1.0,0.0,3.0,1.0,0.0
17909700,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.9616028070449828,0.2454383969306945,0.2202242016792297,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.9990000128746032,0.3394412398338318,0.2649532854557037,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.9070268869400024,0.2095428556203842,0.1466468870639801,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8508461117744446,0.1731427758932113,0.1643145084381103,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.7654656767845154,0.12496367841959,0.5647832751274109,285.79815673828125,284.95001220703125,296.23565673828125,294.1240539550781,296.2326965332031,297.5003356933594,285.77880859375,1.0,0.3020365834236145,1.0,1.0,0.0,1.0,-1.633375644683838,1.633373498916626,2.172180757042952e-06,1.2544114589691162,1.0,1.0,0.0,36.97138214111328,61.0,40468.84375,0.0,351.31658935546875,1.0,282.4925537109375,284.94854736328125,297.19390869140625,299.9291687011719,293.1499938964844,293.1499938964844,282.45001220703125,35414.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576515078544617,1.0,0.0,0.0,3.963823795318604,3.963850736618042,1.04838773040683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.078125,0.0,1906.3865966796875,1895.4371337890625,0.0,2092.005615234375,0.97543865442276,1.0,0.0,3.0,1.0,0.0
17909760,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.9457511901855468,0.2473475188016891,0.2220330089330673,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.9990000128746032,0.3414635360240936,0.2802295684814453,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8915940523147583,0.2103852778673172,0.147319957613945,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8373621106147766,0.1737058758735656,0.1649608463048935,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.7521416544914246,0.1248895153403282,0.5651330947875977,285.7541809082031,284.95001220703125,296.2787780761719,294.1384582519531,296.2758483886719,297.4908447265625,285.7557067871094,1.0,0.3081241250038147,1.0,1.0,0.0,1.0,-1.655889630317688,1.6558873653411863,2.2295907911029644e-06,1.272152304649353,1.0,1.0,0.0,39.587833404541016,79.0,40974.3046875,0.0,370.5357666015625,1.0,282.45660400390625,284.9223022460937,297.1856994628906,299.89483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613303065299988,1.0,0.0,0.0,3.971224546432495,3.9712517261505127,1.0523062883294187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.666015625,0.0,1917.0848388671875,1895.4371337890625,0.0,2124.25146484375,0.9771990776062012,1.0,0.0,3.0,1.0,0.0
17909820,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.9127926230430604,0.2502937614917755,0.2249309867620468,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.9990000128746032,0.342107355594635,0.3112905025482178,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.8625067472457886,0.2115988880395889,0.1483662724494934,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8117372393608093,0.1744945645332336,0.1659611612558365,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.7277095317840576,0.1245044916868209,0.5648887753486633,285.6015930175781,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.47576904296875,285.60211181640625,1.0,0.3203186094760895,1.0,1.0,0.0,1.0,-1.6988152265548706,1.6988128423690796,2.341646222703276e-06,1.3059698343276978,1.0,1.0,0.0,45.39713287353516,79.0,42801.0546875,0.0,410.9124450683594,1.0,282.16387939453125,284.7358703613281,297.2266540527344,300.0570068359375,293.1499938964844,293.1499938964844,282.1499938964844,35700.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773826003074646,1.0,0.0,0.0,3.9798192977905273,3.979846477508545,1.0568660400167571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.044921875,0.0,1929.558837890625,1895.4371337890625,0.0,2234.888427734375,0.9792433977127076,1.0,0.0,3.0,1.0,0.0
17909880,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9043279886245728,0.2510247528553009,0.2256240844726562,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.9990000128746032,0.3417767584323883,0.3203299939632416,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8548862338066101,0.211884543299675,0.1486052572727203,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.8043769598007202,0.1746756583452224,0.1661895811557769,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.7211491465568542,0.1243536174297332,0.5645892024040222,285.60626220703125,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.47198486328125,285.61065673828125,1.0,0.3237806260585785,1.0,1.0,0.0,1.0,-1.7105040550231934,1.7105016708374023,2.3727557163510937e-06,1.315181851387024,1.0,1.0,0.0,47.17305755615234,82.0,43056.09765625,0.0,422.852783203125,1.0,282.1572570800781,284.7405700683594,297.2196655273437,300.04742431640625,293.1499938964844,293.1499938964844,281.8500061035156,35730.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750126123428345,1.0,0.0,0.0,3.9814648628234863,3.981492042541504,1.0577402917988366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.62060546875,0.0,1931.953369140625,1895.4371337890625,0.0,2245.478759765625,0.9796347618103028,1.0,0.0,3.0,1.0,0.0
17909940,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8608286380767822,0.2542767524719238,0.2290481179952621,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.9565792083740234,0.3410452008247375,0.3236032128334045,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.8147053718566895,0.2129465192556381,0.1497392356395721,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7634023427963257,0.1752850711345672,0.1672744154930114,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.6811450719833374,0.123185247182846,0.5619636178016663,285.4151611328125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4511108398437,285.4139709472656,1.0,0.3355421125888824,1.0,1.0,0.0,1.0,-1.720007061958313,1.720004677772522,2.398693823124632e-06,1.3230397701263428,1.0,1.0,0.0,57.74285125732422,85.0,44344.26953125,0.0,458.8371887207031,1.0,281.8551330566406,284.5143127441406,297.24432373046875,300.1737365722656,293.1499938964844,293.1499938964844,281.54998779296875,35839.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885749936103821,1.0,0.0,0.0,3.9875547885894775,3.987581968307495,1.0609784339976611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.47900390625,0.0,1940.83203125,1895.4371337890625,0.0,2367.4609375,0.9810832142829896,1.0,0.0,3.0,1.0,0.0
17910000,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.8608286380767822,0.2542767524719238,0.2290481179952621,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.9565792083740234,0.3410452008247375,0.3236032128334045,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.8147053718566895,0.2129465192556381,0.1497392356395721,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7634023427963257,0.1752850711345672,0.1672744154930114,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.6811450719833374,0.123185247182846,0.5619636178016663,285.4151611328125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4511108398437,285.4139709472656,1.0,0.3355421125888824,1.0,1.0,0.0,1.0,-1.720007061958313,1.720004677772522,2.398693823124632e-06,1.3230397701263428,1.0,1.0,0.0,57.74285125732422,85.0,44344.26953125,0.0,458.8371887207031,1.0,281.8551330566406,284.5143127441406,297.24432373046875,300.1737365722656,293.1499938964844,293.1499938964844,281.54998779296875,35839.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885749936103821,1.0,0.0,0.0,3.9875547885894775,3.987581968307495,1.0609784339976611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.47900390625,0.0,1940.83203125,1895.4371337890625,0.0,2367.4609375,0.9810832142829896,1.0,0.0,3.0,1.0,0.0
17910060,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8354735374450684,0.2571046650409698,0.2319752275943756,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.920392632484436,0.3425609767436981,0.3250239789485931,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7873635292053223,0.2135521471500396,0.150489941239357,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7388094663619995,0.1755294650793075,0.1679334789514541,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.6545942425727844,0.1217255592346191,0.5573009848594666,285.2014465332031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4262390136719,285.1991271972656,1.0,0.3443783223628998,1.0,1.0,0.0,1.0,-1.7196065187454224,1.7196041345596311,2.397594244030188e-06,1.3227062225341797,1.0,1.0,0.0,66.64429473876953,73.0,45376.61328125,0.0,485.1106262207031,1.0,281.5563659667969,284.2761535644531,297.2511901855469,300.2483825683594,293.1499938964844,293.1499938964844,281.25,35904.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982029914855957,1.0,0.0,0.0,3.991170644760132,3.991198062896729,1.0629036069076392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.3916015625,0.0,1946.116943359375,1895.4371337890625,0.0,2455.0068359375,0.9819432497024536,1.0,0.0,3.0,1.0,0.0
17910120,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8354735374450684,0.2571046650409698,0.2319752275943756,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.920392632484436,0.3425609767436981,0.3250239789485931,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.7873635292053223,0.2135521471500396,0.150489941239357,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7388094663619995,0.1755294650793075,0.1679334789514541,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.6545942425727844,0.1217255592346191,0.5573009848594666,285.2014465332031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4262390136719,285.1991271972656,1.0,0.3443783223628998,1.0,1.0,0.0,1.0,-1.7196065187454224,1.7196041345596311,2.397594244030188e-06,1.3227062225341797,1.0,1.0,0.0,66.64429473876953,73.0,45376.61328125,0.0,485.1106262207031,1.0,281.5563659667969,284.2761535644531,297.2511901855469,300.2483825683594,293.1499938964844,293.1499938964844,281.25,35904.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982029914855957,1.0,0.0,0.0,3.991170644760132,3.991198062896729,1.0629036069076392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.3916015625,0.0,1946.116943359375,1895.4371337890625,0.0,2455.0068359375,0.9819432497024536,1.0,0.0,3.0,1.0,0.0
17910180,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8316982984542847,0.2598457038402557,0.2345422059297561,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9135103821754456,0.3445720970630646,0.3269575238227844,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7811538577079773,0.2139101475477218,0.1508491784334182,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7332289814949036,0.175567477941513,0.1681095659732818,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.646604061126709,0.1202003583312034,0.5509687066078186,284.9817199707031,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.40118408203125,284.9794006347656,1.0,0.3460524380207062,1.0,1.0,0.0,1.0,-1.7180523872375488,1.7180500030517578,2.393398517597234e-06,1.3214668035507202,1.0,1.0,0.0,69.05591583251953,61.0,46355.47265625,0.0,491.2004699707031,1.0,281.2571716308594,284.0344543457031,297.26190185546875,300.3187561035156,293.1499938964844,293.1499938964844,280.95001220703125,35943.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056811094284058,1.0,0.0,0.0,3.993318557739258,3.993345975875856,1.0640478649293073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.943359375,0.0,1949.260498046875,1895.4371337890625,0.0,2523.478759765625,0.9824541211128236,1.0,0.0,3.0,1.0,0.0
17910240,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8316982984542847,0.2598457038402557,0.2345422059297561,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9135103821754456,0.3445720970630646,0.3269575238227844,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7811538577079773,0.2139101475477218,0.1508491784334182,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7332289814949036,0.175567477941513,0.1681095659732818,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.646604061126709,0.1202003583312034,0.5509687066078186,284.9817199707031,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.40118408203125,284.9794006347656,1.0,0.3460524380207062,1.0,1.0,0.0,1.0,-1.7180523872375488,1.7180500030517578,2.393398517597234e-06,1.3214668035507202,1.0,1.0,0.0,69.05591583251953,61.0,46355.47265625,0.0,491.2004699707031,1.0,281.2571716308594,284.0344543457031,297.26190185546875,300.3187561035156,293.1499938964844,293.1499938964844,280.95001220703125,35943.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056811094284058,1.0,0.0,0.0,3.993318557739258,3.993345975875856,1.0640478649293073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.943359375,0.0,1949.260498046875,1895.4371337890625,0.0,2523.478759765625,0.9824541211128236,1.0,0.0,3.0,1.0,0.0
17910300,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8347760438919067,0.2612152993679046,0.2357596009969711,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.916860818862915,0.3456158936023712,0.3279213607311249,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7831051349639893,0.2140542417764663,0.1509440243244171,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7347099781036377,0.1755549311637878,0.1680858433246612,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6466637849807739,0.1194450631737709,0.547456681728363,284.8337097167969,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.3897705078125,284.8167724609375,1.0,0.3450482189655304,1.0,1.0,0.0,1.0,-1.7165402173995972,1.7165378332138062,2.3893155685073e-06,1.3202571868896484,0.8982592821121216,0.8982592821121216,0.0,68.3710708618164,61.0,47076.76171875,0.0,488.257568359375,1.0,280.9923095703125,283.8544616699219,297.2926940917969,300.4581604003906,293.1499938964844,293.1499938964844,280.95001220703125,38951.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112727999687195,1.0,0.0,0.0,3.945176362991333,3.9452037811279297,1.0385468840468093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.1865234375,0.0,1910.89892578125,1895.4371337890625,0.0,2574.91943359375,0.9712177515029908,1.0,0.0,3.0,1.0,0.0
17910360,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8402928113937378,0.2626233994960785,0.2368951588869094,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9235849976539612,0.3466868996620178,0.3288095593452453,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7875192165374756,0.214207649230957,0.1509774625301361,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7382768392562866,0.175546109676361,0.1679903864860534,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.6486614942550659,0.1187070310115814,0.5437365770339966,284.8374328613281,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.37890625,284.8486022949219,1.0,0.3430812060832977,1.0,1.0,0.0,1.0,-1.7144290208816528,1.7144266366958618,2.3836284981371136e-06,1.3185728788375854,0.8571969866752625,0.8571969866752625,0.0,66.77962493896484,49.0,46658.58984375,0.0,482.3030395507813,1.0,280.9559020996094,283.9076232910156,297.2675476074219,300.3479309082031,293.1499938964844,293.1499938964844,281.25,42921.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108496069908142,1.0,0.0,0.0,3.766298770904541,3.766325235366821,9.465048265155928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.2265625,0.0,1719.882080078125,1895.4371337890625,0.0,2571.01953125,0.9360693097114564,1.0,0.0,3.0,1.0,0.0
17910420,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8626969456672668,0.266998291015625,0.2401952147483825,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9508360028266908,0.3503021001815796,0.3315700590610504,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.80701744556427,0.2155971676111221,0.1515495330095291,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7546989321708679,0.1763601899147033,0.1682838350534439,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6612952351570129,0.1179264113306999,0.5381181836128235,285.05487060546875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37646484375,285.0538330078125,1.0,0.3371496200561523,1.0,1.0,0.0,1.0,-1.7159932851791382,1.7159909009933472,2.3876912109699333e-06,1.319700002670288,1.0,1.0,0.0,60.87582778930664,37.0,46245.53515625,0.0,466.0244445800781,1.0,281.2436218261719,284.1033020019531,297.2263488769531,300.1950988769531,293.1499938964844,293.1499938964844,280.95001220703125,33663.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963566184043884,1.0,0.0,0.0,3.865832805633545,3.865858554840088,9.971934105124092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.53076171875,0.0,1768.2928466796875,1895.4371337890625,0.0,2438.162109375,0.952002227306366,1.0,0.0,3.0,1.0,0.0
17910480,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8626969456672668,0.266998291015625,0.2401952147483825,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9508360028266908,0.3503021001815796,0.3315700590610504,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.80701744556427,0.2155971676111221,0.1515495330095291,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7546989321708679,0.1763601899147033,0.1682838350534439,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6612952351570129,0.1179264113306999,0.5381181836128235,285.05487060546875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37646484375,285.0538330078125,1.0,0.3371496200561523,1.0,1.0,0.0,1.0,-1.7159932851791382,1.7159909009933472,2.3876912109699333e-06,1.319700002670288,1.0,1.0,0.0,60.87582778930664,37.0,46245.53515625,0.0,466.0244445800781,1.0,281.2436218261719,284.1033020019531,297.2263488769531,300.1950988769531,293.1499938964844,293.1499938964844,280.95001220703125,33663.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963566184043884,1.0,0.0,0.0,3.865832805633545,3.865858554840088,9.971934105124092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.53076171875,0.0,1768.2928466796875,1895.4371337890625,0.0,2438.162109375,0.952002227306366,1.0,0.0,3.0,1.0,0.0
17910540,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8990352749824524,0.2706958055496216,0.2434782087802887,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9873680472373962,0.3533949553966522,0.3344318270683288,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8361788988113403,0.216648057103157,0.1521854400634765,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7831286787986755,0.1770262867212295,0.1687181293964386,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6848528385162354,0.1171890348196029,0.5336185097694397,284.8781433105469,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.36669921875,284.8832092285156,1.0,0.3293203115463257,1.0,1.0,0.0,1.0,-1.7192567586898804,1.7192543745040894,2.396462150500156e-06,1.322276949882507,0.8905676007270813,0.8905676007270813,0.0,52.98442077636719,25.0,46974.87109375,0.0,444.9144592285156,1.0,280.9566955566406,283.92120361328125,297.3113098144531,300.39459228515625,293.1499938964844,293.1499938964844,281.25,39167.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059501051902771,1.0,0.0,0.0,3.7822694778442383,3.78229546546936,9.5454902293568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.75048828125,0.0,1709.9246826171875,1895.4371337890625,0.0,2525.948974609375,0.9365856051445008,1.0,0.0,3.0,1.0,0.0
17910600,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8990352749824524,0.2706958055496216,0.2434782087802887,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9873680472373962,0.3533949553966522,0.3344318270683288,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8361788988113403,0.216648057103157,0.1521854400634765,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7831286787986755,0.1770262867212295,0.1687181293964386,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6848528385162354,0.1171890348196029,0.5336185097694397,284.8781433105469,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.36669921875,284.8832092285156,1.0,0.3293203115463257,1.0,1.0,0.0,1.0,-1.7192567586898804,1.7192543745040894,2.396462150500156e-06,1.322276949882507,0.8905676007270813,0.8905676007270813,0.0,52.98442077636719,25.0,46974.87109375,0.0,444.9144592285156,1.0,280.9566955566406,283.92120361328125,297.3113098144531,300.39459228515625,293.1499938964844,293.1499938964844,281.25,39167.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059501051902771,1.0,0.0,0.0,3.7822694778442383,3.78229546546936,9.5454902293568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.75048828125,0.0,1709.9246826171875,1895.4371337890625,0.0,2525.948974609375,0.9365856051445008,1.0,0.0,3.0,1.0,0.0
17910660,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8015894889831543,0.2762976586818695,0.248687207698822,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8720516562461853,0.3596301078796386,0.3400711119174957,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7431420087814331,0.2184017747640609,0.1541692018508911,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6963481307029724,0.1778918206691742,0.1709426939487457,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6063254475593567,0.1162856221199035,0.5376569032669067,285.0189819335937,284.95001220703125,296.9594116210937,294.2983093261719,296.9563293457031,297.3647155761719,284.98486328125,1.0,0.3093388080596924,1.0,1.0,0.0,1.0,-1.3086293935775757,1.3086278438568115,1.5051592754389276e-06,1.0605499744415283,1.0,1.0,0.0,83.05916595458984,25.0,40545.4453125,0.0,416.3478698730469,1.0,281.2435913085937,284.00518798828125,297.2650146484375,300.2152099609375,293.1499938964844,293.1499938964844,280.95001220703125,33815.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953553795814514,1.0,0.0,0.0,3.87228798866272,3.872313737869263,1.0005263675338938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.673828125,0.0,1777.4808349609375,1895.4371337890625,0.0,2429.0390625,0.9536440968513488,1.0,0.0,3.0,1.0,0.0
17910720,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8015894889831543,0.2762976586818695,0.248687207698822,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8720516562461853,0.3596301078796386,0.3400711119174957,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7431420087814331,0.2184017747640609,0.1541692018508911,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6963481307029724,0.1778918206691742,0.1709426939487457,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6063254475593567,0.1162856221199035,0.5376569032669067,285.0189819335937,284.95001220703125,296.9594116210937,294.2983093261719,296.9563293457031,297.3647155761719,284.98486328125,1.0,0.3093388080596924,1.0,1.0,0.0,1.0,-1.3086293935775757,1.3086278438568115,1.5051592754389276e-06,1.0605499744415283,1.0,1.0,0.0,83.05916595458984,25.0,40545.4453125,0.0,416.3478698730469,1.0,281.2435913085937,284.00518798828125,297.2650146484375,300.2152099609375,293.1499938964844,293.1499938964844,280.95001220703125,33815.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953553795814514,1.0,0.0,0.0,3.87228798866272,3.872313737869263,1.0005263675338938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.673828125,0.0,1777.4808349609375,1895.4371337890625,0.0,2429.0390625,0.9536440968513488,1.0,0.0,3.0,1.0,0.0
17910780,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9796575903892516,0.2790306806564331,0.2505911290645599,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.368233174085617,0.2851326167583465,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8995091915130615,0.2193493545055389,0.1538009941577911,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8406971096992493,0.1788011640310287,0.1699786186218261,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7320433855056763,0.1164163202047348,0.5274864435195923,284.84600830078125,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3657531738281,284.8490295410156,1.0,0.3107761144638061,1.0,1.0,0.0,1.0,-1.6758216619491575,1.6758193969726562,2.2803835690865526e-06,1.2871809005737305,0.8577800393104553,0.8577800393104553,0.0,40.72455596923828,43.0,45975.64453125,0.0,382.0345458984375,1.0,280.9560546875,283.8919982910156,297.3231506347656,300.35650634765625,293.1499938964844,293.1499938964844,281.25,40803.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019744157791138,1.0,0.0,0.0,3.728260040283203,3.728285789489746,9.274824037674988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.07373046875,0.0,1658.707275390625,1895.4371337890625,0.0,2489.490478515625,0.9252801537513732,1.0,0.0,3.0,1.0,0.0
17910840,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9796575903892516,0.2790306806564331,0.2505911290645599,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.368233174085617,0.2851326167583465,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8995091915130615,0.2193493545055389,0.1538009941577911,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8406971096992493,0.1788011640310287,0.1699786186218261,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7320433855056763,0.1164163202047348,0.5274864435195923,284.84600830078125,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3657531738281,284.8490295410156,1.0,0.3107761144638061,1.0,1.0,0.0,1.0,-1.6758216619491575,1.6758193969726562,2.2803835690865526e-06,1.2871809005737305,0.8577800393104553,0.8577800393104553,0.0,40.72455596923828,43.0,45975.64453125,0.0,382.0345458984375,1.0,280.9560546875,283.8919982910156,297.3231506347656,300.35650634765625,293.1499938964844,293.1499938964844,281.25,40803.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019744157791138,1.0,0.0,0.0,3.728260040283203,3.728285789489746,9.274824037674988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.07373046875,0.0,1658.707275390625,1895.4371337890625,0.0,2489.490478515625,0.9252801537513732,1.0,0.0,3.0,1.0,0.0
