time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9803367257118224,0.2810729444026947,0.2521530985832214,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.3728149831295013,0.2862424552440643,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8988364934921265,0.2199116051197052,0.1540638506412506,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8400697112083435,0.1791871488094329,0.1702366024255752,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7309287786483765,0.1163723915815353,0.5269275903701782,285.0133361816406,284.95001220703125,297.0855407714844,294.3113098144531,297.08270263671875,297.3633728027344,285.0334777832031,1.0,0.3101852238178253,1.0,1.0,0.0,1.0,-1.667855739593506,1.6678534746170044,2.2604508558288217e-06,1.2815515995025637,0.9579811096191406,0.9579811096191406,0.0,40.74463653564453,43.0,45191.41015625,0.0,380.2800903320313,1.0,281.20318603515625,284.08892822265625,297.2577514648437,300.1298828125,293.1499938964844,293.1499938964844,281.25,35725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929134368896484,1.0,0.0,0.0,3.727362155914306,3.727386951446533,9.270357281820908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.810546875,0.0,1618.85693359375,1895.4371337890625,0.0,2406.819580078125,0.9252886772155762,1.0,0.0,3.0,1.0,0.0
17910960,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9808728694915771,0.2835068702697754,0.2542277574539184,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.3770994842052459,0.288064569234848,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8979320526123047,0.220756322145462,0.1545910537242889,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.83916836977005,0.1797793507575988,0.1707369834184646,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7296345829963684,0.1164898127317428,0.5272403359413147,285.05084228515625,284.95001220703125,297.1273803710937,294.3145751953125,297.12457275390625,297.36578369140625,285.04962158203125,1.0,0.3117074966430664,1.0,1.0,0.0,1.0,-1.6741352081298828,1.6741329431533811,2.276643044751836e-06,1.2863943576812744,1.0,1.0,0.0,41.15267181396485,61.0,45477.1171875,0.0,384.8825988769531,1.0,281.24334716796875,284.0860595703125,297.2742919921875,300.19659423828125,293.1499938964844,293.1499938964844,280.95001220703125,32964.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789149284362793,1.0,0.0,0.0,3.824728488922119,3.824753761291504,9.761005230757291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.00390625,0.0,1712.5936279296875,1895.4371337890625,0.0,2372.662109375,0.9425227642059326,1.0,0.0,3.0,1.0,0.0
17911020,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9693976640701294,0.2869018316268921,0.257646769285202,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.3818726241588592,0.3031968474388122,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8840237259864807,0.2217130213975906,0.1554709523916244,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.827187716960907,0.1804560124874115,0.1716085821390152,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.71834796667099,0.1163965016603469,0.527852475643158,284.8837585449219,284.95001220703125,297.20074462890625,294.3191223144531,297.1980285644531,297.3574523925781,284.8897399902344,1.0,0.3185306191444397,1.0,1.0,0.0,1.0,-1.6992360353469849,1.6992337703704834,2.342483867323608e-06,1.306075096130371,0.8977698087692261,0.8977698087692261,0.0,44.07117462158203,61.0,46646.9921875,0.0,407.3138732910156,1.0,280.9605712890625,283.9078369140625,297.357421875,300.4183349609375,293.1499938964844,293.1499938964844,280.95001220703125,38268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000897765159607,1.0,0.0,0.0,3.77683424949646,3.776859760284424,9.518074648440232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.322265625,0.0,1696.47412109375,1895.4371337890625,0.0,2472.24609375,0.934520423412323,1.0,0.0,3.0,1.0,0.0
17911080,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.966546356678009,0.2873455882072449,0.2580482363700866,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.3822332918643951,0.3063891530036926,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8810411095619202,0.2218231260776519,0.1555590033531189,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8246331214904785,0.1805310249328613,0.1716978400945663,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7159134745597839,0.1163554340600967,0.5278024077415466,284.8946533203125,284.95001220703125,297.2107238769531,294.31964111328125,297.2080078125,297.35577392578125,284.9023132324219,1.0,0.319817453622818,1.0,1.0,0.0,1.0,-1.7037025690078735,1.703700304031372,2.3543284441984724e-06,1.3095824718475342,0.9002065062522888,0.9002065062522888,0.0,44.68621063232422,79.0,46731.71875,0.0,411.6473388671875,1.0,280.9568786621094,283.91912841796875,297.3537902832031,300.4109191894531,293.1499938964844,293.1499938964844,281.25,38274.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005523085594177,1.0,0.0,0.0,3.764428615570069,3.764454126358032,9.455650342715672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.65283203125,0.0,1681.791748046875,1895.4371337890625,0.0,2476.4755859375,0.9322910308837892,1.0,0.0,3.0,1.0,0.0
17911140,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9365462064743042,0.2921041250228882,0.2621886432170868,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.3835854530334472,0.3395221829414367,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8533869981765747,0.2233966439962387,0.1566609442234039,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7991161346435547,0.1816363334655761,0.1728046834468841,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.6907616853713989,0.1161629855632782,0.5278370976448059,285.14678955078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3534240722656,285.15301513671875,1.0,0.3333765268325805,1.0,1.0,0.0,1.0,-1.7511394023895264,1.7511368989944458,2.48240530709154e-06,1.346837043762207,1.0,1.0,0.0,51.43345260620117,82.0,47129.04296875,0.0,459.6165771484375,1.0,281.243896484375,284.1506042480469,297.31494140625,300.32293701171875,293.1499938964844,293.1499938964844,280.95001220703125,33717.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946519255638123,1.0,0.0,0.0,3.869455337524414,3.869481086730957,9.990631042455789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.19970703125,0.0,1773.2010498046875,1895.4371337890625,0.0,2422.63330078125,0.9528800249099731,1.0,0.0,3.0,1.0,0.0
17911200,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9365462064743042,0.2921041250228882,0.2621886432170868,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9990000128746032,0.3835854530334472,0.3395221829414367,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8533869981765747,0.2233966439962387,0.1566609442234039,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7991161346435547,0.1816363334655761,0.1728046834468841,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.6907616853713989,0.1161629855632782,0.5278370976448059,285.14678955078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3534240722656,285.15301513671875,1.0,0.3333765268325805,1.0,1.0,0.0,1.0,-1.7511394023895264,1.7511368989944458,2.48240530709154e-06,1.346837043762207,1.0,1.0,0.0,51.43345260620117,82.0,47129.04296875,0.0,459.6165771484375,1.0,281.243896484375,284.1506042480469,297.31494140625,300.32293701171875,293.1499938964844,293.1499938964844,280.95001220703125,33717.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946519255638123,1.0,0.0,0.0,3.869455337524414,3.869481086730957,9.990631042455789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.19970703125,0.0,1773.2010498046875,1895.4371337890625,0.0,2422.63330078125,0.9528800249099731,1.0,0.0,3.0,1.0,0.0
17911260,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9199367165565492,0.2948379814624786,0.2650642991065979,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.3824664950370788,0.3594230711460113,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.83939129114151,0.2242124080657959,0.1574772149324417,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7849650979042053,0.1822399199008941,0.1736490130424499,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6767489314079285,0.1157859116792678,0.5274952054023743,285.009033203125,284.95001220703125,297.3479309082031,294.32391357421875,297.3453369140625,297.3479309082031,285.0015869140625,1.0,0.3412635326385498,1.0,1.0,0.0,1.0,-1.7799838781356812,1.779981255531311,2.562534291428165e-06,1.369659185409546,1.0,1.0,0.0,55.7977180480957,82.0,48716.53125,0.0,490.7927551269531,1.0,280.9733581542969,283.9630432128906,297.3953552246094,300.591552734375,293.1499938964844,293.1499938964844,280.95001220703125,34383.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079545497894287,1.0,0.0,0.0,3.905699491500856,3.905725955963135,1.0178667935178964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.16162109375,0.0,1823.7451171875,1895.4371337890625,0.0,2544.369384765625,0.961609661579132,1.0,0.0,3.0,1.0,0.0
17911320,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9081637859344482,0.2959945201873779,0.2662771642208099,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9925547242164612,0.38157919049263,0.3623930215835571,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8297888040542603,0.2244427055120468,0.1577680259943008,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7751731276512146,0.1824074387550354,0.1739700734615326,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6672617197036743,0.1154271066188812,0.5267269015312195,284.9900207519531,284.95001220703125,297.3759155273437,294.32421875,297.3733215332031,297.3424072265625,284.98797607421875,1.0,0.3448261022567749,1.0,1.0,0.0,1.0,-1.785934567451477,1.7859320640563965,2.5796634872676805e-06,1.3746787309646606,1.0,1.0,0.0,58.71874237060547,85.0,48921.2265625,0.0,503.166259765625,1.0,280.95672607421875,283.9430236816406,297.3878173828125,300.5843200683594,293.1499938964844,293.1499938964844,280.6499938964844,34639.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117929100990295,1.0,0.0,0.0,3.920210599899292,3.920237064361572,1.0254442486257176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.275390625,0.0,1844.1494140625,1895.4371337890625,0.0,2579.714111328125,0.9650629162788392,1.0,0.0,3.0,1.0,0.0
17911380,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8892143368721008,0.297638326883316,0.2681344747543335,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9727604985237122,0.380924791097641,0.3616328537464142,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8129060864448547,0.2245868146419525,0.1581357568502426,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.7584317326545715,0.1824971735477447,0.1743838936090469,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6511390209197998,0.1146403923630714,0.524707019329071,284.81988525390625,284.95001220703125,297.42303466796875,294.32427978515625,297.42047119140625,297.33203125,284.8105163574219,1.0,0.3499324023723602,1.0,1.0,0.0,1.0,-1.7847708463668823,1.7847682237625122,2.576317001512507e-06,1.373703956604004,0.8811978697776794,0.8811978697776794,0.0,64.10693359375,85.0,49569.87890625,0.0,519.0668334960938,1.0,280.68231201171875,283.7505798339844,297.4075012207031,300.7228088378906,293.1499938964844,293.1499938964844,280.6499938964844,39079.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227497339248657,1.0,0.0,0.0,3.865771770477295,3.8657984733581534,9.971619192583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.93212890625,0.0,1811.1417236328125,1895.4371337890625,0.0,2681.062744140625,0.9532209038734436,1.0,0.0,3.0,1.0,0.0
17911440,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8784562945365906,0.2987973392009735,0.2692687213420868,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9597876071929932,0.3809391558170318,0.3615196943283081,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8023399710655212,0.2246141731739044,0.1582584381103515,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7489085793495178,0.182489812374115,0.1745260059833526,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6418288350105286,0.1140010207891464,0.5225525498390198,284.83905029296875,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3245544433594,284.8493347167969,1.0,0.3531994223594665,1.0,1.0,0.0,1.0,-1.783728003501892,1.783725380897522,2.57337137554714e-06,1.3728693723678589,0.8571983575820923,0.8571983575820923,0.0,67.62841796875,88.0,49211.3203125,0.0,529.078125,1.0,280.6564025878906,283.8037109375,297.3681335449219,300.6165466308594,293.1499938964844,293.1499938964844,280.95001220703125,41996.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824315071105957,1.0,0.0,0.0,3.726876735687256,3.726902484893799,9.267943141821888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.4091796875,0.0,1666.2056884765625,1895.4371337890625,0.0,2695.5908203125,0.9266461133956908,1.0,0.0,3.0,1.0,0.0
17911500,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8691836595535278,0.3007443249225616,0.2708492577075958,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9473944902420044,0.3817711770534515,0.3620113432407379,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7925299406051636,0.2249817997217178,0.1584842503070831,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7404460310935974,0.1827128231525421,0.1747505813837051,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6333496570587158,0.1134214028716087,0.5201634168624878,285.0155334472656,284.95001220703125,297.4981689453125,294.3232727050781,297.4956359863281,297.3227233886719,285.0313720703125,1.0,0.3566601872444153,1.0,1.0,0.0,1.0,-1.7838846445083618,1.7838821411132812,2.5737354008015245e-06,1.3729344606399536,0.96482652425766,0.96482652425766,0.0,71.21160125732422,88.0,48601.75390625,0.0,540.0647583007812,1.0,280.90350341796875,283.98974609375,297.2879943847656,300.3763122558594,293.1499938964844,293.1499938964844,280.95001220703125,35518.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164311051368713,1.0,0.0,0.0,3.7510385513305664,3.751063346862793,9.388502348883776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.99462890625,0.0,1644.809326171875,1895.4371337890625,0.0,2622.53857421875,0.930234432220459,1.0,0.0,3.0,1.0,0.0
17911560,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8627057075500488,0.302954226732254,0.272886574268341,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.937856912612915,0.3830661475658417,0.3631921410560608,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.785186767578125,0.2255450785160064,0.1589270681142807,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7341615557670593,0.1830915659666061,0.1751833111047744,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6268421411514282,0.1130008921027183,0.5185769200325012,285.02813720703125,284.95001220703125,297.53857421875,294.3222351074219,297.51666259765625,297.3248291015625,285.0160217285156,1.0,0.3598133623600006,0.9592038989067078,0.9592038989067078,0.2000000029802322,1.0,-1.7868902683258057,1.6027657985687256,0.1841245144605636,1.191940188407898,1.0,1.0,0.0,74.27648162841797,91.0,47670.94140625,0.0,550.9813842773438,1.0,280.9433288574219,283.9317626953125,297.2922058105469,300.41436767578125,293.1499938964844,293.1499938964844,280.6499938964844,33255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133351802825928,1.0,0.0,0.0,3.838595390319824,3.838620901107788,9.831911711444263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.71240234375,0.0,1731.6876220703125,1895.4371337890625,0.0,2593.93994140625,0.9457576274871826,1.0,0.0,3.0,1.0,0.0
17911620,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.8507641553878784,0.305486261844635,0.2758447825908661,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.9202932119369508,0.3842145502567291,0.364910751581192,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.7716991305351257,0.2255075424909591,0.1593163907527923,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7226691246032715,0.1830219626426696,0.1755940169095993,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.6146318316459656,0.1116898581385612,0.5145161747932434,284.7211303710937,284.95001220703125,297.6188049316406,294.3191223144531,297.4688415527344,297.30712890625,284.7447814941406,1.0,0.3651352226734161,0.8776116967201233,0.8776116967201233,0.6000000238418579,1.0,-1.7885955572128296,0.920037806034088,0.8685576915740967,0.5106543302536011,0.6966164708137512,0.6966164708137512,0.0,80.08793640136719,94.0,39659.3515625,0.0,568.7109375,1.0,280.6573791503906,283.6526184082031,297.236328125,300.052001953125,293.1499938964844,293.1499938964844,280.95001220703125,57492.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043757677078247,1.0,0.0,0.0,3.1354644298553467,3.1354875564575195,6.559897656188696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.19580078125,0.0,1170.666748046875,1895.4371337890625,0.0,2511.4990234375,0.8122053146362305,1.0,0.0,3.0,1.0,0.0
17911680,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.8507641553878784,0.305486261844635,0.2758447825908661,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.9202932119369508,0.3842145502567291,0.364910751581192,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.7716991305351257,0.2255075424909591,0.1593163907527923,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7226691246032715,0.1830219626426696,0.1755940169095993,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.6146318316459656,0.1116898581385612,0.5145161747932434,284.7211303710937,284.95001220703125,297.6188049316406,294.3191223144531,297.4688415527344,297.30712890625,284.7447814941406,1.0,0.3651352226734161,0.8776116967201233,0.8776116967201233,0.6000000238418579,1.0,-1.7885955572128296,0.920037806034088,0.8685576915740967,0.5106543302536011,0.6966164708137512,0.6966164708137512,0.0,80.08793640136719,94.0,39659.3515625,0.0,568.7109375,1.0,280.6573791503906,283.6526184082031,297.236328125,300.052001953125,293.1499938964844,293.1499938964844,280.95001220703125,57492.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043757677078247,1.0,0.0,0.0,3.1354644298553467,3.1354875564575195,6.559897656188696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.19580078125,0.0,1170.666748046875,1895.4371337890625,0.0,2511.4990234375,0.8122053146362305,1.0,0.0,3.0,1.0,0.0
17911740,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8439779281616211,0.3094821572303772,0.2791563868522644,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.909375786781311,0.3865925669670105,0.3669115006923675,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7629348635673523,0.2262548059225082,0.1597597897052765,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.714737057685852,0.1834780126810073,0.1759965270757675,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.604941725730896,0.1107378304004669,0.5103570222854614,284.9145202636719,284.95001220703125,297.6982421875,294.31475830078125,297.4770202636719,297.3056030273437,284.9212646484375,1.0,0.3696364462375641,0.7960194945335388,0.7960194945335388,1.0,1.0,-1.7909892797470093,0.7840008735656738,1.0069884061813354,0.3742129504680633,0.7656936645507812,0.7656936645507812,0.0,84.62970733642578,82.0,37197.5078125,0.0,584.0689697265625,1.0,280.936279296875,283.8243103027344,297.0986022949219,299.5492858886719,293.1499938964844,293.1499938964844,281.25,40053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753275990486145,1.0,0.0,0.0,3.066838502883911,3.066858053207397,6.275888040363498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.08740234375,0.0,1001.4829711914062,1895.4371337890625,0.0,2053.859619140625,0.7807883620262146,1.0,0.0,3.0,1.0,0.0
17911800,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8439779281616211,0.3094821572303772,0.2791563868522644,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.909375786781311,0.3865925669670105,0.3669115006923675,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7629348635673523,0.2262548059225082,0.1597597897052765,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.714737057685852,0.1834780126810073,0.1759965270757675,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.604941725730896,0.1107378304004669,0.5103570222854614,284.9145202636719,284.95001220703125,297.6982421875,294.31475830078125,297.4770202636719,297.3056030273437,284.9212646484375,1.0,0.3696364462375641,0.7960194945335388,0.7960194945335388,1.0,1.0,-1.7909892797470093,0.7840008735656738,1.0069884061813354,0.3742129504680633,0.7656936645507812,0.7656936645507812,0.0,84.62970733642578,82.0,37197.5078125,0.0,584.0689697265625,1.0,280.936279296875,283.8243103027344,297.0986022949219,299.5492858886719,293.1499938964844,293.1499938964844,281.25,40053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753275990486145,1.0,0.0,0.0,3.066838502883911,3.066858053207397,6.275888040363498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.08740234375,0.0,1001.4829711914062,1895.4371337890625,0.0,2053.859619140625,0.7807883620262146,1.0,0.0,3.0,1.0,0.0
17911860,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8471367955207825,0.3125073313713074,0.2817170023918152,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9118340015411376,0.388589471578598,0.3686351776123047,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7643383741378784,0.2270557880401611,0.160232275724411,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.715908944606781,0.1840385794639587,0.1764272600412368,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6045812368392944,0.1103526055812835,0.5082041025161743,285.0565185546875,284.95001220703125,297.7501525878906,294.3113098144531,297.5019226074219,297.30926513671875,285.0548400878906,1.0,0.3694658875465393,0.8100473880767822,0.8100473880767822,1.0,1.0,-1.7946321964263916,0.7866410613059998,1.007991075515747,0.3760510087013244,0.8792409896850586,0.8792409896850586,0.0,84.38370513916016,82.0,36922.859375,0.0,585.8345336914062,1.0,281.2088623046875,283.9511108398437,297.1153564453125,299.4578857421875,293.1499938964844,293.1499938964844,281.25,30878.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269152402877808,1.0,0.0,0.0,3.220969915390014,3.2209889888763428,6.922558668520651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.1123046875,0.0,1072.368408203125,1895.4371337890625,0.0,1829.2889404296875,0.8071066737174988,1.0,0.0,3.0,1.0,0.0
17911920,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8507511615753174,0.3140264451503753,0.2831011116504669,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9156176447868348,0.3896062076091766,0.3695975840091705,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.766910970211029,0.2274684309959411,0.1605105251073837,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7181714773178101,0.1843433082103729,0.1766864359378814,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.606002688407898,0.1101888939738273,0.5072544813156128,285.032470703125,284.95001220703125,297.7767944335937,294.309326171875,297.5148010253906,297.3109436035156,285.0274353027344,1.0,0.3687309324741363,0.8172935247421265,0.8172935247421265,1.0,1.0,-1.796955108642578,0.7886555790901184,1.0082995891571045,0.3775656819343567,0.8851865530014038,0.8851865530014038,0.0,83.3916015625,70.0,37029.14453125,0.0,584.407958984375,1.0,281.2364807128906,283.9184875488281,297.1719055175781,299.5496826171875,293.1499938964844,293.1499938964844,281.54998779296875,30652.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213427424430847,1.0,0.0,0.0,3.304518461227417,3.3045382499694824,7.286344043677673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.22412109375,0.0,1145.4736328125,1895.4371337890625,0.0,1783.083251953125,0.8235460519790649,1.0,0.0,3.0,1.0,0.0
17911980,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8667382001876831,0.3185150325298309,0.2869111597537994,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9336676001548768,0.3926010131835937,0.3722031116485595,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7793651223182678,0.2287129461765289,0.1612166613340377,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7288051843643188,0.1852949410676956,0.1773585379123687,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.6140857934951782,0.1097940132021904,0.504358172416687,285.120849609375,284.95001220703125,297.8544311523437,294.3029479980469,297.5520324707031,297.3150329589844,285.11590576171875,1.0,0.3645239472389221,0.8385675549507141,0.8385675549507141,1.0,1.0,-1.8028359413146973,0.7938382029533386,1.008997678756714,0.3814712762832641,1.0,1.0,0.0,78.37654876708984,58.0,36767.9140625,0.0,573.0921020507812,1.0,281.5402526855469,283.9996032714844,297.25567626953125,299.62530517578125,293.1499938964844,293.1499938964844,281.25,28851.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099365592002869,1.0,0.0,0.0,3.57987117767334,3.5798933506011963,8.551220389563241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.75439453125,0.0,1404.079833984375,1895.4371337890625,0.0,1690.0357666015625,0.8838608860969543,1.0,0.0,3.0,1.0,0.0
17912040,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8667382001876831,0.3185150325298309,0.2869111597537994,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9336676001548768,0.3926010131835937,0.3722031116485595,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7793651223182678,0.2287129461765289,0.1612166613340377,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7288051843643188,0.1852949410676956,0.1773585379123687,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.6140857934951782,0.1097940132021904,0.504358172416687,285.120849609375,284.95001220703125,297.8544311523437,294.3029479980469,297.5520324707031,297.3150329589844,285.11590576171875,1.0,0.3645239472389221,0.8385675549507141,0.8385675549507141,1.0,1.0,-1.8028359413146973,0.7938382029533386,1.008997678756714,0.3814712762832641,1.0,1.0,0.0,78.37654876708984,58.0,36767.9140625,0.0,573.0921020507812,1.0,281.5402526855469,283.9996032714844,297.25567626953125,299.62530517578125,293.1499938964844,293.1499938964844,281.25,28851.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099365592002869,1.0,0.0,0.0,3.57987117767334,3.5798933506011963,8.551220389563241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.75439453125,0.0,1404.079833984375,1895.4371337890625,0.0,1690.0357666015625,0.8838608860969543,1.0,0.0,3.0,1.0,0.0
17912100,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8776270151138306,0.3203258812427521,0.2886519730091095,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9459185004234314,0.393716812133789,0.3733488023281097,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7881361842155457,0.2290854454040527,0.1614924371242523,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7361592054367065,0.1856078803539276,0.1776278465986251,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6197439432144165,0.1095137223601341,0.5027709603309631,284.9525451660156,284.95001220703125,297.89288330078125,294.2994689941406,297.5679016113281,297.3125305175781,284.9284362792969,1.0,0.3615123331546783,0.8492045998573303,0.8492045998573303,1.0,1.0,-1.805053114891052,0.7959350347518921,1.0091180801391602,0.3831129670143127,0.9457201957702636,0.9457201957702636,0.0,75.0056381225586,58.0,37754.2578125,0.0,564.2555541992188,1.0,281.2979736328125,283.7870178222656,297.3603515625,299.9027099609375,293.1499938964844,293.1499938964844,281.25,31275.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217639088630676,1.0,0.0,0.0,3.660017490386963,3.660040855407715,8.938396831581485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.96630859375,0.0,1508.898681640625,1895.4371337890625,0.0,1786.558837890625,0.9029311537742616,1.0,0.0,3.0,1.0,0.0
17912160,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8894015550613403,0.3217195272445678,0.2898965179920196,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9585838913917542,0.3944082260131836,0.3740120530128479,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7976405024528503,0.2291636019945144,0.1615222692489624,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7442251443862915,0.1856977492570877,0.1776557713747024,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6256720423698425,0.1090698316693306,0.500420093536377,284.8748474121094,284.95001220703125,297.9310607910156,294.2958068847656,297.5805053710937,297.3048400878906,284.87469482421875,1.0,0.3579390347003937,0.8492919206619263,0.8492919206619263,1.0,1.0,-1.8045933246612549,0.7957842946052551,1.008808970451355,0.3830788135528564,0.8769247531890869,0.8769247531890869,0.0,71.40750885009766,46.0,37588.02734375,0.0,552.885986328125,1.0,281.25762939453125,283.7418518066406,297.3636779785156,299.88348388671875,293.1499938964844,293.1499938964844,281.54998779296875,36388.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295165061950684,1.0,0.0,0.0,3.615288257598877,3.615311861038208,8.72125838213833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.59228515625,0.0,1497.771728515625,1895.4371337890625,0.0,1851.0186767578125,0.8966670632362366,1.0,0.0,3.0,1.0,0.0
17912220,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.921391785144806,0.3256228864192962,0.2927170991897583,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9870225191116332,0.3966652154922485,0.3755057156085968,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8215786218643188,0.2299602925777435,0.1616801768541336,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7661232352256775,0.186310663819313,0.1777599155902862,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6415237784385681,0.1084658801555633,0.4957325458526611,285.03790283203125,284.95001220703125,298.00360107421875,294.288330078125,297.61236572265625,297.3042297363281,285.0350646972656,1.0,0.3499580025672912,0.8494596481323242,0.8494596481323242,1.0,1.0,-1.804456114768982,0.7957503795623779,1.008705735206604,0.3830023109912872,1.0,1.0,0.0,63.29183578491211,46.0,36954.6875,0.0,527.8621215820312,1.0,281.5417175292969,283.9025573730469,297.2705078125,299.6918640136719,293.1499938964844,293.1499938964844,281.54998779296875,31745.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218742966651917,1.0,0.0,0.0,3.745242595672608,3.7452666759490967,9.359511636830576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.6982421875,0.0,1609.0738525390625,1895.4371337890625,0.0,1787.4703369140625,0.9237927198410034,1.0,0.0,3.0,1.0,0.0
17912280,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.923191249370575,0.3257955610752105,0.2928604185581207,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9883114695549012,0.396770030260086,0.3755906224250793,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8227710723876953,0.2300017774105072,0.1616984009742736,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7673067450523376,0.1863432377576828,0.1777753978967666,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.642393946647644,0.1084468141198158,0.495570570230484,285.0364685058594,284.95001220703125,298.0066223144531,294.2880249023437,297.61376953125,297.30438232421875,285.033447265625,1.0,0.3496032655239105,0.8494666218757629,0.8494666218757629,1.0,1.0,-1.80457603931427,0.7958083748817444,1.0087677240371704,0.3830333352088928,1.0,1.0,0.0,62.9175033569336,34.0,36960.13671875,0.0,526.7915649414062,1.0,281.54296875,283.9004821777344,297.2714538574219,299.6950378417969,293.1499938964844,293.1499938964844,281.25,31776.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218669652938843,1.0,0.0,0.0,3.7513906955718994,3.751415014266968,9.390266200171028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.91064453125,0.0,1616.447021484375,1895.4371337890625,0.0,1787.409912109375,0.9251064658164978,1.0,0.0,3.0,1.0,0.0
17912340,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9665232300758362,0.3289936482906341,0.2957465052604675,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.9990000128746032,0.4002301692962646,0.3511746227741241,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.853093147277832,0.2303681373596191,0.1618657112121582,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7978447675704956,0.1866787075996399,0.177907720208168,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.6653044819831848,0.1076959669589996,0.4909482896327972,284.81402587890625,284.95001220703125,298.0810546875,294.27978515625,297.6423034667969,297.2966613769531,284.8187561035156,1.0,0.3394667506217956,0.8496413230895996,0.8496413230895996,1.0,1.0,-1.7925697565078735,0.790790319442749,1.0017794370651243,0.3774888813495636,0.8248457908630371,0.8248457908630371,0.0,54.13484191894531,37.0,37063.41015625,0.0,486.8603515625,1.0,281.25750732421875,283.69146728515625,297.318115234375,299.82208251953125,293.1499938964844,293.1499938964844,281.54998779296875,41648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347049713134766,1.0,0.0,0.0,3.616362810134888,3.616387367248535,8.726443070372625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.79443359375,0.0,1537.9422607421875,1895.4371337890625,0.0,1894.6551513671875,0.9000950455665588,1.0,0.0,3.0,1.0,0.0
17912400,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9665232300758362,0.3289936482906341,0.2957465052604675,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.9990000128746032,0.4002301692962646,0.3511746227741241,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.853093147277832,0.2303681373596191,0.1618657112121582,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7978447675704956,0.1866787075996399,0.177907720208168,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.6653044819831848,0.1076959669589996,0.4909482896327972,284.81402587890625,284.95001220703125,298.0810546875,294.27978515625,297.6423034667969,297.2966613769531,284.8187561035156,1.0,0.3394667506217956,0.8496413230895996,0.8496413230895996,1.0,1.0,-1.7925697565078735,0.790790319442749,1.0017794370651243,0.3774888813495636,0.8248457908630371,0.8248457908630371,0.0,54.13484191894531,37.0,37063.41015625,0.0,486.8603515625,1.0,281.25750732421875,283.69146728515625,297.318115234375,299.82208251953125,293.1499938964844,293.1499938964844,281.54998779296875,41648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347049713134766,1.0,0.0,0.0,3.616362810134888,3.616387367248535,8.726443070372625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.79443359375,0.0,1537.9422607421875,1895.4371337890625,0.0,1894.6551513671875,0.9000950455665588,1.0,0.0,3.0,1.0,0.0
17912460,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9788119792938232,0.3333622515201568,0.2991055846214294,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.4068733155727386,0.3413161337375641,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8617969751358032,0.2312510162591934,0.1622727066278457,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8063190579414368,0.1873599886894226,0.1783326119184494,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6707150936126709,0.1073469966650009,0.4883607923984527,284.99981689453125,284.95001220703125,298.1543273925781,294.271240234375,297.67626953125,297.3008117675781,284.9950866699219,1.0,0.3322201073169708,0.8503232598304749,0.8503232598304749,1.0,1.0,-1.7554758787155151,0.772695779800415,0.9827800989151,0.3698233962059021,0.9463275671005248,0.9463275671005248,0.0,51.56294250488281,55.0,35934.71875,0.0,463.22802734375,1.0,281.5417785644531,283.8714294433594,297.2193908691406,299.589599609375,293.1499938964844,293.1499938964844,281.25,33510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190742492675781,1.0,0.0,0.0,3.692019939422608,3.6920440196990967,9.095390964830584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.88671875,0.0,1561.5810546875,1895.4371337890625,0.0,1764.4112548828125,0.9129688739776612,1.0,0.0,3.0,1.0,0.0
17912520,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9788119792938232,0.3333622515201568,0.2991055846214294,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.4068733155727386,0.3413161337375641,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8617969751358032,0.2312510162591934,0.1622727066278457,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8063190579414368,0.1873599886894226,0.1783326119184494,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6707150936126709,0.1073469966650009,0.4883607923984527,284.99981689453125,284.95001220703125,298.1543273925781,294.271240234375,297.67626953125,297.3008117675781,284.9950866699219,1.0,0.3322201073169708,0.8503232598304749,0.8503232598304749,1.0,1.0,-1.7554758787155151,0.772695779800415,0.9827800989151,0.3698233962059021,0.9463275671005248,0.9463275671005248,0.0,51.56294250488281,55.0,35934.71875,0.0,463.22802734375,1.0,281.5417785644531,283.8714294433594,297.2193908691406,299.589599609375,293.1499938964844,293.1499938964844,281.25,33510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190742492675781,1.0,0.0,0.0,3.692019939422608,3.6920440196990967,9.095390964830584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.88671875,0.0,1561.5810546875,1895.4371337890625,0.0,1764.4112548828125,0.9129688739776612,1.0,0.0,3.0,1.0,0.0
17912580,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9832504987716676,0.3367231488227844,0.3025040328502655,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4128215909004211,0.3399302959442138,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.863808274269104,0.231786772608757,0.1627549231052398,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8082699179649353,0.1878483593463897,0.1788890957832336,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6711865067481995,0.1070939823985099,0.4873524010181427,284.8582458496094,284.95001220703125,298.226318359375,294.2625427246094,297.70587158203125,297.2964782714844,284.8690490722656,1.0,0.3342104852199554,0.8510052561759949,0.8510052561759949,1.0,1.0,-1.7660653591156006,0.7777170538902283,0.9883483648300172,0.3728803992271423,0.8120018839836121,0.8120018839836121,0.0,51.55080795288086,73.0,36299.68359375,0.0,467.5778198242188,1.0,281.25732421875,283.7489624023437,297.2793273925781,299.72039794921875,293.1499938964844,293.1499938964844,281.54998779296875,42562.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270955443382263,1.0,0.0,0.0,3.4694197177886963,3.469443082809448,8.031690867937868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.685546875,0.0,1388.0648193359375,1895.4371337890625,0.0,1830.791748046875,0.87050861120224,1.0,0.0,3.0,1.0,0.0
17912640,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9832504987716676,0.3367231488227844,0.3025040328502655,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4128215909004211,0.3399302959442138,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.863808274269104,0.231786772608757,0.1627549231052398,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8082699179649353,0.1878483593463897,0.1788890957832336,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6711865067481995,0.1070939823985099,0.4873524010181427,284.8582458496094,284.95001220703125,298.226318359375,294.2625427246094,297.70587158203125,297.2964782714844,284.8690490722656,1.0,0.3342104852199554,0.8510052561759949,0.8510052561759949,1.0,1.0,-1.7660653591156006,0.7777170538902283,0.9883483648300172,0.3728803992271423,0.8120018839836121,0.8120018839836121,0.0,51.55080795288086,73.0,36299.68359375,0.0,467.5778198242188,1.0,281.25732421875,283.7489624023437,297.2793273925781,299.72039794921875,293.1499938964844,293.1499938964844,281.54998779296875,42562.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270955443382263,1.0,0.0,0.0,3.4694197177886963,3.469443082809448,8.031690867937868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.685546875,0.0,1388.0648193359375,1895.4371337890625,0.0,1830.791748046875,0.87050861120224,1.0,0.0,3.0,1.0,0.0
17912700,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9781122207641602,0.3388859033584595,0.3042025566101074,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.4148145616054535,0.3479553163051605,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8576343059539795,0.2322678864002227,0.1630141884088516,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8023557662963867,0.1882359534502029,0.1791996508836746,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6655826568603516,0.1070157811045646,0.4870331287384033,285.02593994140625,284.95001220703125,298.2618408203125,294.2582397460937,297.7222595214844,297.2971496582031,285.0427551269531,1.0,0.3377271294593811,0.8513462543487549,0.8513462543487549,1.0,1.0,-1.7780345678329468,0.783446192741394,0.9945884346961976,0.3759823441505432,0.9187637567520142,0.9187637567520142,0.0,53.28787612915039,73.0,35908.29296875,0.0,480.291748046875,1.0,281.4974670410156,283.92388916015625,297.2037658691406,299.51416015625,293.1499938964844,293.1499938964844,281.54998779296875,34741.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178546190261841,1.0,0.0,0.0,3.518592119216919,3.5186145305633545,8.260971640083881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.435546875,0.0,1382.7457275390625,1895.4371337890625,0.0,1754.4058837890625,0.8781851530075073,1.0,0.0,3.0,1.0,0.0
