time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9705334305763244,0.3413094878196716,0.3063881695270538,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.4161309897899627,0.3592598140239715,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8495904207229614,0.2329284399747848,0.1634971648454666,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7944236397743225,0.1887675374746322,0.179739162325859,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6584028005599976,0.1069904044270515,0.4872651696205139,285.060302734375,284.95001220703125,298.2970275878906,294.2539367675781,297.740234375,297.3008728027344,285.0593566894531,1.0,0.3427279889583587,0.8516008257865906,0.8516008257865906,1.0,1.0,-1.7957329750061035,0.7918893694877625,1.0038435459136963,0.3805965185165405,0.975928783416748,0.975928783416748,0.0,55.817115783691406,76.0,36316.03515625,0.0,499.25970458984375,1.0,281.5417785644531,283.922119140625,297.2143859863281,299.5782165527344,293.1499938964844,293.1499938964844,281.25,31489.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141998410224915,1.0,0.0,0.0,3.6485402584075928,3.6485636234283447,8.882425959200191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.83203125,0.0,1497.81396484375,1895.4371337890625,0.0,1724.566650390625,0.9018919467926024,1.0,0.0,3.0,1.0,0.0
17912820,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9572943449020386,0.3447200059890747,0.3099698424339294,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.415921539068222,0.3784544467926025,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8367293477058411,0.2334365993738174,0.1641460359096527,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7815709114074707,0.1892699748277664,0.180540382862091,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6465600728988647,0.106400690972805,0.4861790835857391,284.8889465332031,284.95001220703125,298.3663635253906,294.2455444335937,297.7665405273437,297.29217529296875,284.894287109375,1.0,0.350408673286438,0.852109968662262,0.852109968662262,1.0,1.0,-1.823527455329895,0.8051261901855469,1.018401265144348,0.3880355656147003,0.8603310585021973,0.8603310585021973,0.0,60.23398971557617,79.0,37364.4296875,0.0,531.1206665039062,1.0,281.2569885253906,283.73760986328125,297.298828125,299.79669189453125,293.1499938964844,293.1499938964844,281.54998779296875,38513.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729873538017273,1.0,0.0,0.0,3.593815326690674,3.593839168548584,8.617965931989602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.60009765625,0.0,1490.0679931640625,1895.4371337890625,0.0,1854.008544921875,0.8941832184791565,1.0,0.0,3.0,1.0,0.0
17912880,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9572943449020386,0.3447200059890747,0.3099698424339294,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.415921539068222,0.3784544467926025,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8367293477058411,0.2334365993738174,0.1641460359096527,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7815709114074707,0.1892699748277664,0.180540382862091,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6465600728988647,0.106400690972805,0.4861790835857391,284.8889465332031,284.95001220703125,298.3663635253906,294.2455444335937,297.7665405273437,297.29217529296875,284.894287109375,1.0,0.350408673286438,0.852109968662262,0.852109968662262,1.0,1.0,-1.823527455329895,0.8051261901855469,1.018401265144348,0.3880355656147003,0.8603310585021973,0.8603310585021973,0.0,60.23398971557617,79.0,37364.4296875,0.0,531.1206665039062,1.0,281.2569885253906,283.73760986328125,297.298828125,299.79669189453125,293.1499938964844,293.1499938964844,281.54998779296875,38513.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729873538017273,1.0,0.0,0.0,3.593815326690674,3.593839168548584,8.617965931989602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.60009765625,0.0,1490.0679931640625,1895.4371337890625,0.0,1854.008544921875,0.8941832184791565,1.0,0.0,3.0,1.0,0.0
17912940,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9439154863357544,0.3489602208137512,0.3135886788368225,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9975411891937256,0.4152083694934845,0.3937267363071441,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8247290253639221,0.2342997640371322,0.1647282838821411,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7694920301437378,0.1900053322315216,0.1812610626220703,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6351715922355652,0.1056807562708854,0.4835558235645294,285.0771484375,284.95001220703125,298.4342346191406,294.237548828125,297.7976989746094,297.2931213378906,285.0755310058594,1.0,0.3573999106884002,0.8526191115379333,0.8526191115379333,1.0,1.0,-1.8447012901306152,0.8152227401733398,1.0294785499572754,0.3937636017799377,1.0,1.0,0.0,64.7468032836914,82.0,37150.4296875,0.0,559.5807495117188,1.0,281.54266357421875,283.908447265625,297.22216796875,299.64715576171875,293.1499938964844,293.1499938964844,281.25,31779.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222332954406738,1.0,0.0,0.0,3.755935907363892,3.75596022605896,9.413033694727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.83056640625,0.0,1621.7564697265625,1895.4371337890625,0.0,1790.435791015625,0.9258825778961182,1.0,0.0,3.0,1.0,0.0
17913000,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9439154863357544,0.3489602208137512,0.3135886788368225,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9975411891937256,0.4152083694934845,0.3937267363071441,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8247290253639221,0.2342997640371322,0.1647282838821411,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7694920301437378,0.1900053322315216,0.1812610626220703,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6351715922355652,0.1056807562708854,0.4835558235645294,285.0771484375,284.95001220703125,298.4342346191406,294.237548828125,297.7976989746094,297.2931213378906,285.0755310058594,1.0,0.3573999106884002,0.8526191115379333,0.8526191115379333,1.0,1.0,-1.8447012901306152,0.8152227401733398,1.0294785499572754,0.3937636017799377,1.0,1.0,0.0,64.7468032836914,82.0,37150.4296875,0.0,559.5807495117188,1.0,281.54266357421875,283.908447265625,297.22216796875,299.64715576171875,293.1499938964844,293.1499938964844,281.25,31779.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222332954406738,1.0,0.0,0.0,3.755935907363892,3.75596022605896,9.413033694727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.83056640625,0.0,1621.7564697265625,1895.4371337890625,0.0,1790.435791015625,0.9258825778961182,1.0,0.0,3.0,1.0,0.0
17913060,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9248674511909484,0.3519722819328308,0.3169106245040893,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9806851744651794,0.4150173962116241,0.393651396036148,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8090503215789795,0.2344939261674881,0.1652241647243499,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7544882297515869,0.190280482172966,0.1819361448287964,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6214070916175842,0.1046208292245864,0.480457067489624,284.8707275390625,284.95001220703125,298.5006408691406,294.23016357421875,297.8219299316406,297.2839050292969,284.8726806640625,1.0,0.3630003035068512,0.8522341847419739,0.8522341847419739,1.0,1.0,-1.8462259769439693,0.8159127235412598,1.03031325340271,0.3941435515880584,0.8793961405754089,0.8793961405754089,0.0,70.49346160888672,85.0,37846.14453125,0.0,578.7155151367188,1.0,281.2572021484375,283.6926574707031,297.2822265625,299.8227844238281,293.1499938964844,293.1499938964844,281.54998779296875,38404.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376941442489624,1.0,0.0,0.0,3.710921049118042,3.710946083068848,9.188756280309462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.28662109375,0.0,1620.30224609375,1895.4371337890625,0.0,1919.968994140625,0.9197415709495544,1.0,0.0,3.0,1.0,0.0
17913120,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9248674511909484,0.3519722819328308,0.3169106245040893,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9806851744651794,0.4150173962116241,0.393651396036148,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8090503215789795,0.2344939261674881,0.1652241647243499,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7544882297515869,0.190280482172966,0.1819361448287964,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6214070916175842,0.1046208292245864,0.480457067489624,284.8707275390625,284.95001220703125,298.5006408691406,294.23016357421875,297.8219299316406,297.2839050292969,284.8726806640625,1.0,0.3630003035068512,0.8522341847419739,0.8522341847419739,1.0,1.0,-1.8462259769439693,0.8159127235412598,1.03031325340271,0.3941435515880584,0.8793961405754089,0.8793961405754089,0.0,70.49346160888672,85.0,37846.14453125,0.0,578.7155151367188,1.0,281.2572021484375,283.6926574707031,297.2822265625,299.8227844238281,293.1499938964844,293.1499938964844,281.54998779296875,38404.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376941442489624,1.0,0.0,0.0,3.710921049118042,3.710946083068848,9.188756280309462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.28662109375,0.0,1620.30224609375,1895.4371337890625,0.0,1919.968994140625,0.9197415709495544,1.0,0.0,3.0,1.0,0.0
17913180,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.912171483039856,0.355926364660263,0.3202502727508545,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9673763513565063,0.4165670573711395,0.3948107063770294,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7969976663589478,0.235101506114006,0.165625661611557,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7440739870071411,0.1908229142427444,0.1824798583984375,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6103333830833435,0.1037510260939598,0.4768857657909393,285.0486755371094,284.95001220703125,298.5654602050781,294.2235717773437,297.8516540527344,297.2854919433594,285.0476989746094,1.0,0.3677050471305847,0.8518491983413696,0.8518491983413696,1.0,1.0,-1.8484700918197632,0.8169630765914917,1.0315070152282717,0.3946356177330017,1.0,1.0,0.0,75.21835327148438,88.0,37187.2578125,0.0,595.1616821289062,1.0,281.5428466796875,283.8697814941406,297.1934509277344,299.6278686523437,293.1499938964844,293.1499938964844,281.25,32901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268505096435547,1.0,0.0,0.0,3.820631980895996,3.820657253265381,9.740106179378929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.54345703125,0.0,1707.154296875,1895.4371337890625,0.0,1828.74951171875,0.9412866234779358,1.0,0.0,3.0,1.0,0.0
17913240,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.912171483039856,0.355926364660263,0.3202502727508545,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9673763513565063,0.4165670573711395,0.3948107063770294,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7969976663589478,0.235101506114006,0.165625661611557,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7440739870071411,0.1908229142427444,0.1824798583984375,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6103333830833435,0.1037510260939598,0.4768857657909393,285.0486755371094,284.95001220703125,298.5654602050781,294.2235717773437,297.8516540527344,297.2854919433594,285.0476989746094,1.0,0.3677050471305847,0.8518491983413696,0.8518491983413696,1.0,1.0,-1.8484700918197632,0.8169630765914917,1.0315070152282717,0.3946356177330017,1.0,1.0,0.0,75.21835327148438,88.0,37187.2578125,0.0,595.1616821289062,1.0,281.5428466796875,283.8697814941406,297.1934509277344,299.6278686523437,293.1499938964844,293.1499938964844,281.25,32901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268505096435547,1.0,0.0,0.0,3.820631980895996,3.820657253265381,9.740106179378929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.54345703125,0.0,1707.154296875,1895.4371337890625,0.0,1828.74951171875,0.9412866234779358,1.0,0.0,3.0,1.0,0.0
17913300,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9079132676124572,0.357611745595932,0.3220840692520141,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.962145209312439,0.4172797799110412,0.3957343995571136,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7924633026123047,0.2352923303842544,0.1659156680107116,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7402637004852295,0.1910312175750732,0.1828452795743942,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.605739176273346,0.1033371686935424,0.4755759835243225,284.90008544921875,284.95001220703125,298.5972900390625,294.2206115722656,297.8648681640625,297.283935546875,284.881591796875,1.0,0.3698976933956146,0.8516567349433899,0.8516567349433899,1.0,1.0,-1.85099732875824,0.8181470036506653,1.0328502655029297,0.3952905237674713,0.9292932152748108,0.9292932152748108,0.0,77.24898529052734,88.0,38072.21484375,0.0,603.3580322265625,1.0,281.29400634765625,283.6820068359375,297.2653503417969,299.8459777832031,293.1499938964844,293.1499938964844,281.25,35166.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352409958839417,1.0,0.0,0.0,3.8372607231140137,3.8372864723205566,9.825075721892065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.20947265625,0.0,1745.1021728515625,1895.4371337890625,0.0,1899.18505859375,0.9451678991317748,1.0,0.0,3.0,1.0,0.0
17913360,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9031360745429992,0.3589127659797668,0.3234340846538543,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9562047719955444,0.4176699221134186,0.3962863981723785,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7874399423599243,0.2352384179830551,0.1660005003213882,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7361084222793579,0.1910571902990341,0.1830168813467025,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.600715696811676,0.1028130576014518,0.4738138914108276,284.8589782714844,284.95001220703125,298.6286926269531,294.2179260253906,297.875244140625,297.27752685546875,284.8626708984375,1.0,0.3719218969345093,0.8517564535140991,0.8517564535140991,1.0,1.0,-1.8514752388000488,0.8183792233467102,1.0330959558486938,0.3954350054264068,0.8740145564079285,0.8740145564079285,0.0,79.38262939453125,91.0,37835.7265625,0.0,610.4253540039062,1.0,281.2562561035156,283.6741943359375,297.2559814453125,299.7933044433594,293.1499938964844,293.1499938964844,281.54998779296875,39514.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391577959060669,1.0,0.0,0.0,3.733806848526001,3.733832359313965,9.3024419811627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.69384765625,0.0,1655.3238525390625,1895.4371337890625,0.0,1932.4088134765625,0.9257710576057434,1.0,0.0,3.0,1.0,0.0
17913420,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8967883586883545,0.362965852022171,0.3268039226531982,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9468809366226196,0.4196134209632873,0.3979110419750213,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7797898650169373,0.2358862310647964,0.1663879603147506,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7297725677490234,0.1916404813528061,0.1835435330867767,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5923107862472534,0.1020925343036651,0.4707259833812713,285.04962158203125,284.95001220703125,298.6902160644531,294.2134704589844,297.9043884277344,297.280517578125,285.04864501953125,1.0,0.3757394254207611,0.8519558310508728,0.8519558310508728,1.0,1.0,-1.854857802391052,0.8200259208679199,1.0348318815231323,0.3962844610214233,1.0,1.0,0.0,83.07698059082031,94.0,37193.1796875,0.0,624.5308227539062,1.0,281.5433959960937,283.8617553710937,297.1762084960937,299.6076354980469,293.1499938964844,293.1499938964844,281.25,33137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268854975700378,1.0,0.0,0.0,3.835275411605835,3.83530068397522,9.81491211859975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.8310546875,0.0,1726.72314453125,1895.4371337890625,0.0,1829.041259765625,0.9447802901268004,1.0,0.0,3.0,1.0,0.0
17913480,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8967883586883545,0.362965852022171,0.3268039226531982,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9468809366226196,0.4196134209632873,0.3979110419750213,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7797898650169373,0.2358862310647964,0.1663879603147506,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7297725677490234,0.1916404813528061,0.1835435330867767,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5923107862472534,0.1020925343036651,0.4707259833812713,285.04962158203125,284.95001220703125,298.6902160644531,294.2134704589844,297.9043884277344,297.280517578125,285.04864501953125,1.0,0.3757394254207611,0.8519558310508728,0.8519558310508728,1.0,1.0,-1.854857802391052,0.8200259208679199,1.0348318815231323,0.3962844610214233,1.0,1.0,0.0,83.07698059082031,94.0,37193.1796875,0.0,624.5308227539062,1.0,281.5433959960937,283.8617553710937,297.1762084960937,299.6076354980469,293.1499938964844,293.1499938964844,281.25,33137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268854975700378,1.0,0.0,0.0,3.835275411605835,3.83530068397522,9.81491211859975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.8310546875,0.0,1726.72314453125,1895.4371337890625,0.0,1829.041259765625,0.9447802901268004,1.0,0.0,3.0,1.0,0.0
17913540,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8913244605064392,0.3659873008728027,0.3300158381462097,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9384605884552002,0.4208243787288666,0.3995142579078674,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7731284499168396,0.2360537648200988,0.1667703688144683,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7242565751075745,0.1919167041778564,0.1840978860855102,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.5847298502922058,0.1012662723660469,0.4680801033973694,284.8616638183594,284.95001220703125,298.75,294.2104187011719,297.92694091796875,297.2733459472656,284.865478515625,1.0,0.3793812394142151,0.8521552681922913,0.8521552681922913,1.0,1.0,-1.8585916757583616,0.8218176364898682,1.0367740392684937,0.3973094522953033,0.8765336871147156,0.8765336871147156,0.0,86.58924102783203,97.0,37863.21484375,0.0,638.3659057617188,1.0,281.25592041015625,283.6679992675781,297.2472839355469,299.7835998535156,293.1499938964844,293.1499938964844,281.54998779296875,39532.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739055871963501,1.0,0.0,0.0,3.745657205581665,3.745682716369629,9.36158414788224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.81884765625,0.0,1669.3397216796875,1895.4371337890625,0.0,1931.5416259765625,0.928496479988098,1.0,0.0,3.0,1.0,0.0
17913600,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8913244605064392,0.3659873008728027,0.3300158381462097,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9384605884552002,0.4208243787288666,0.3995142579078674,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7731284499168396,0.2360537648200988,0.1667703688144683,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7242565751075745,0.1919167041778564,0.1840978860855102,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.5847298502922058,0.1012662723660469,0.4680801033973694,284.8616638183594,284.95001220703125,298.75,294.2104187011719,297.92694091796875,297.2733459472656,284.865478515625,1.0,0.3793812394142151,0.8521552681922913,0.8521552681922913,1.0,1.0,-1.8585916757583616,0.8218176364898682,1.0367740392684937,0.3973094522953033,0.8765336871147156,0.8765336871147156,0.0,86.58924102783203,97.0,37863.21484375,0.0,638.3659057617188,1.0,281.25592041015625,283.6679992675781,297.2472839355469,299.7835998535156,293.1499938964844,293.1499938964844,281.54998779296875,39532.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739055871963501,1.0,0.0,0.0,3.745657205581665,3.745682716369629,9.36158414788224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.81884765625,0.0,1669.3397216796875,1895.4371337890625,0.0,1931.5416259765625,0.928496479988098,1.0,0.0,3.0,1.0,0.0
17913660,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8876248002052307,0.3703813552856445,0.3335540890693664,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9318612217903136,0.423123300075531,0.4013361036777496,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7680272459983826,0.2370482236146927,0.1672909259796142,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7199978232383728,0.1928727328777313,0.1848248392343521,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.5785354971885681,0.1009686216711998,0.4661787152290344,285.05426025390625,284.95001220703125,298.80712890625,294.206787109375,297.9561767578125,297.2797546386719,285.0540771484375,1.0,0.3828856945037842,0.8523191213607788,0.8523191213607788,1.0,1.0,-1.8642354011535645,0.8245450258255005,1.039690375328064,0.3987316489219665,1.0,1.0,0.0,89.69548034667969,100.0,37248.80078125,0.0,652.3928833007812,1.0,281.54315185546875,283.8581848144531,297.1712646484375,299.60430908203125,293.1499938964844,293.1499938964844,281.25,33325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727069079875946,1.0,0.0,0.0,3.845517158508301,3.8455426692962646,9.86740133157582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.3125,0.0,1740.6826171875,1895.4371337890625,0.0,1830.5714111328125,0.946980357170105,1.0,0.0,3.0,1.0,0.0
17913720,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8876248002052307,0.3703813552856445,0.3335540890693664,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9318612217903136,0.423123300075531,0.4013361036777496,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7680272459983826,0.2370482236146927,0.1672909259796142,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7199978232383728,0.1928727328777313,0.1848248392343521,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.5785354971885681,0.1009686216711998,0.4661787152290344,285.05426025390625,284.95001220703125,298.80712890625,294.206787109375,297.9561767578125,297.2797546386719,285.0540771484375,1.0,0.3828856945037842,0.8523191213607788,0.8523191213607788,1.0,1.0,-1.8642354011535645,0.8245450258255005,1.039690375328064,0.3987316489219665,1.0,1.0,0.0,89.69548034667969,100.0,37248.80078125,0.0,652.3928833007812,1.0,281.54315185546875,283.8581848144531,297.1712646484375,299.60430908203125,293.1499938964844,293.1499938964844,281.25,33325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727069079875946,1.0,0.0,0.0,3.845517158508301,3.8455426692962646,9.86740133157582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.3125,0.0,1740.6826171875,1895.4371337890625,0.0,1830.5714111328125,0.946980357170105,1.0,0.0,3.0,1.0,0.0
17913780,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.885489284992218,0.374124139547348,0.337301105260849,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9272657036781312,0.4251298606395721,0.4035556614398956,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7646558284759521,0.2380149960517883,0.1681337654590606,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7173468470573425,0.1940067112445831,0.1860507428646087,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.5747430920600891,0.1010781303048133,0.4670372605323791,284.872802734375,284.95001220703125,298.8609313964844,294.20074462890625,297.9799499511719,297.27911376953125,284.8761291503906,1.0,0.3866051137447357,0.8524829149246216,0.8524829149246216,1.0,1.0,-1.874916672706604,0.8296498656272888,1.04526686668396,0.4015754163265228,0.889778733253479,0.889778733253479,0.0,92.42529296875,103.0,38082.12890625,0.0,669.1016235351562,1.0,281.25665283203125,283.665771484375,297.2416076660156,299.788330078125,293.1499938964844,293.1499938964844,281.54998779296875,38917.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400893568992615,1.0,0.0,0.0,3.7735729217529297,3.7735986709594727,9.501644058218516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.50927734375,0.0,1697.6124267578125,1895.4371337890625,0.0,1940.342041015625,0.9344103336334229,1.0,0.0,3.0,1.0,0.0
17913840,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.885489284992218,0.374124139547348,0.337301105260849,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9272657036781312,0.4251298606395721,0.4035556614398956,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7646558284759521,0.2380149960517883,0.1681337654590606,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7173468470573425,0.1940067112445831,0.1860507428646087,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.5747430920600891,0.1010781303048133,0.4670372605323791,284.872802734375,284.95001220703125,298.8609313964844,294.20074462890625,297.9799499511719,297.27911376953125,284.8761291503906,1.0,0.3866051137447357,0.8524829149246216,0.8524829149246216,1.0,1.0,-1.874916672706604,0.8296498656272888,1.04526686668396,0.4015754163265228,0.889778733253479,0.889778733253479,0.0,92.42529296875,103.0,38082.12890625,0.0,669.1016235351562,1.0,281.25665283203125,283.665771484375,297.2416076660156,299.788330078125,293.1499938964844,293.1499938964844,281.54998779296875,38917.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400893568992615,1.0,0.0,0.0,3.7735729217529297,3.7735986709594727,9.501644058218516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.50927734375,0.0,1697.6124267578125,1895.4371337890625,0.0,1940.342041015625,0.9344103336334229,1.0,0.0,3.0,1.0,0.0
17913900,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8843934535980225,0.376429945230484,0.3390918672084808,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9249706268310548,0.4264513552188873,0.4045892059803009,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7630025148391724,0.2387321144342422,0.1685371994972229,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.716072678565979,0.1947713643312454,0.1866842657327652,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5730379819869995,0.101287230849266,0.4677714705467224,285.0291748046875,284.95001220703125,298.8866271972656,294.19683837890625,297.99334716796875,297.2822265625,285.04559326171875,1.0,0.3884932100772857,0.8525648713111877,0.8525648713111877,1.0,1.0,-1.880431771278381,0.8322958946228027,1.048135757446289,0.4030090868473053,0.9903949499130248,0.9903949499130248,0.0,93.80152893066406,103.0,37400.578125,0.0,677.6913452148438,1.0,281.5048522949219,283.8464050292969,297.16192626953125,299.56939697265625,293.1499938964844,293.1499938964844,281.54998779296875,34737.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326327562332153,1.0,0.0,0.0,3.7958366870880127,3.7958619594573975,9.61409341471153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.716796875,0.0,1691.729736328125,1895.4371337890625,0.0,1877.1805419921875,0.9393482208251952,1.0,0.0,3.0,1.0,0.0
17913960,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8845070004463196,0.3791675865650177,0.3414449095726013,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9239651560783386,0.4281760454177856,0.4061074554920196,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.762330174446106,0.2397457510232925,0.169191762804985,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7156683802604675,0.1957826614379882,0.1875819712877273,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.5723168849945068,0.1016944795846939,0.4693806767463684,285.0726928710937,284.95001220703125,298.9115600585937,294.1924133300781,298.0092163085937,297.29034423828125,285.0740661621094,1.0,0.3905046284198761,0.8525515794754028,0.8525515794754028,1.0,1.0,-1.8888736963272093,0.836330771446228,1.0525429248809814,0.4052075445652008,1.0,1.0,0.0,94.92989349365234,106.0,37561.03515625,0.0,687.7808837890625,1.0,281.5434265136719,283.8644714355469,297.16357421875,299.61431884765625,293.1499938964844,293.1499938964844,281.25,33662.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296130061149597,1.0,0.0,0.0,3.865625143051148,3.8656508922576895,9.970863175112754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.25927734375,0.0,1768.0323486328125,1895.4371337890625,0.0,1851.8265380859373,0.952032208442688,1.0,0.0,3.0,1.0,0.0
17914020,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8836934566497803,0.3833189606666565,0.345606118440628,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9210689663887024,0.430686891078949,0.408847451210022,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7603989243507385,0.2411906123161316,0.1704009771347046,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7144301533699036,0.1974663436412811,0.1893727928400039,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5707975625991821,0.1024310439825058,0.4732770919799804,284.8886413574219,284.95001220703125,298.959228515625,294.1820373535156,298.0317687988281,297.2920227050781,284.8910522460937,1.0,0.3946986794471741,0.8525250554084778,0.8525250554084778,1.0,1.0,-1.905445098876953,0.8442307710647583,1.0612143278121948,0.4096108973026275,0.9149102568626404,0.9149102568626404,0.0,97.4765853881836,109.0,38592.65234375,0.0,708.88818359375,1.0,281.2555236816406,283.66131591796875,297.2307434082031,299.8070678710937,293.1499938964844,293.1499938964844,280.95001220703125,37819.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439862489700317,1.0,0.0,0.0,3.830584526062012,3.830610752105713,9.790917374630226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.30517578125,0.0,1757.7957763671875,1895.4371337890625,0.0,1973.654052734375,0.9464881420135498,1.0,0.0,3.0,1.0,0.0
17914080,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8836934566497803,0.3833189606666565,0.345606118440628,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9210689663887024,0.430686891078949,0.408847451210022,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7603989243507385,0.2411906123161316,0.1704009771347046,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7144301533699036,0.1974663436412811,0.1893727928400039,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5707975625991821,0.1024310439825058,0.4732770919799804,284.8886413574219,284.95001220703125,298.959228515625,294.1820373535156,298.0317687988281,297.2920227050781,284.8910522460937,1.0,0.3946986794471741,0.8525250554084778,0.8525250554084778,1.0,1.0,-1.905445098876953,0.8442307710647583,1.0612143278121948,0.4096108973026275,0.9149102568626404,0.9149102568626404,0.0,97.4765853881836,109.0,38592.65234375,0.0,708.88818359375,1.0,281.2555236816406,283.66131591796875,297.2307434082031,299.8070678710937,293.1499938964844,293.1499938964844,280.95001220703125,37819.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439862489700317,1.0,0.0,0.0,3.830584526062012,3.830610752105713,9.790917374630226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.30517578125,0.0,1757.7957763671875,1895.4371337890625,0.0,1973.654052734375,0.9464881420135498,1.0,0.0,3.0,1.0,0.0
17914140,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8813497424125671,0.3871366381645202,0.3490299880504608,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9166097044944764,0.4328267872333526,0.4109174609184265,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7573000192642212,0.2423836141824722,0.1712882369756698,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.712147057056427,0.1989896297454834,0.1908920854330063,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.5683453679084778,0.1030849739909172,0.476645290851593,284.8447570800781,284.95001220703125,299.0041809082031,294.1697692871094,298.050537109375,297.2890625,284.8572692871094,1.0,0.3988756537437439,0.8524985909461975,0.8524985909461975,1.0,1.0,-1.9189765453338623,0.8506923317909241,1.0682841539382937,0.4131816327571869,0.801164448261261,0.801164448261261,0.0,100.4478530883789,112.0,38812.95703125,0.0,729.2776489257812,1.0,280.9574584960937,283.63006591796875,297.20379638671875,299.811279296875,293.1499938964844,293.1499938964844,281.25,45047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754696249961853,1.0,0.0,0.0,3.458834171295166,3.458857774734497,7.982754368640599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.3837890625,0.0,1394.8525390625,1895.4371337890625,0.0,2066.216552734375,0.8715448379516602,1.0,0.0,3.0,1.0,0.0
17914200,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8813497424125671,0.3871366381645202,0.3490299880504608,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9166097044944764,0.4328267872333526,0.4109174609184265,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7573000192642212,0.2423836141824722,0.1712882369756698,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.712147057056427,0.1989896297454834,0.1908920854330063,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.5683453679084778,0.1030849739909172,0.476645290851593,284.8447570800781,284.95001220703125,299.0041809082031,294.1697692871094,298.050537109375,297.2890625,284.8572692871094,1.0,0.3988756537437439,0.8524985909461975,0.8524985909461975,1.0,1.0,-1.9189765453338623,0.8506923317909241,1.0682841539382937,0.4131816327571869,0.801164448261261,0.801164448261261,0.0,100.4478530883789,112.0,38812.95703125,0.0,729.2776489257812,1.0,280.9574584960937,283.63006591796875,297.20379638671875,299.811279296875,293.1499938964844,293.1499938964844,281.25,45047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754696249961853,1.0,0.0,0.0,3.458834171295166,3.458857774734497,7.982754368640599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.3837890625,0.0,1394.8525390625,1895.4371337890625,0.0,2066.216552734375,0.8715448379516602,1.0,0.0,3.0,1.0,0.0
17914260,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8816593289375305,0.3927998542785644,0.3537798225879669,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9149290919303894,0.436509758234024,0.4140839874744415,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.756285548210144,0.2446556985378265,0.1727293133735656,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7117604613304138,0.2013481557369232,0.1929785013198852,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.5679063200950623,0.1043090522289276,0.4817234575748443,285.0343322753906,284.95001220703125,299.0466003417969,294.1557922363281,298.0787048339844,297.3045654296875,285.0329284667969,1.0,0.4033020436763763,0.8521935939788818,0.8521935939788818,1.0,1.0,-1.9388108253479004,0.8601641654968262,1.0786466598510742,0.4183237850666046,0.9458981156349182,0.9458981156349182,0.0,102.85887908935548,115.0,38659.1328125,0.0,753.213134765625,1.0,281.24151611328125,283.7940673828125,297.1151733398437,299.6283874511719,293.1499938964844,293.1499938964844,280.95001220703125,32532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411720752716064,1.0,0.0,0.0,3.621950626373291,3.621973752975464,8.753431188779359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.12548828125,0.0,1476.44384765625,1895.4371337890625,0.0,1949.576904296875,0.8965610265731812,1.0,0.0,3.0,1.0,0.0
17914320,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8816593289375305,0.3927998542785644,0.3537798225879669,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9149290919303894,0.436509758234024,0.4140839874744415,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.756285548210144,0.2446556985378265,0.1727293133735656,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7117604613304138,0.2013481557369232,0.1929785013198852,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.5679063200950623,0.1043090522289276,0.4817234575748443,285.0343322753906,284.95001220703125,299.0466003417969,294.1557922363281,298.0787048339844,297.3045654296875,285.0329284667969,1.0,0.4033020436763763,0.8521935939788818,0.8521935939788818,1.0,1.0,-1.9388108253479004,0.8601641654968262,1.0786466598510742,0.4183237850666046,0.9458981156349182,0.9458981156349182,0.0,102.85887908935548,115.0,38659.1328125,0.0,753.213134765625,1.0,281.24151611328125,283.7940673828125,297.1151733398437,299.6283874511719,293.1499938964844,293.1499938964844,280.95001220703125,32532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411720752716064,1.0,0.0,0.0,3.621950626373291,3.621973752975464,8.753431188779359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.12548828125,0.0,1476.44384765625,1895.4371337890625,0.0,1949.576904296875,0.8965610265731812,1.0,0.0,3.0,1.0,0.0
17914380,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8813343048095703,0.3972218334674835,0.3581685423851013,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9128631949424744,0.4394033253192901,0.4171746969223022,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7550520896911621,0.2464544177055359,0.1741852015256881,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7112601399421692,0.2034569531679153,0.1951770186424255,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5677297711372375,0.1055297553539276,0.4878564774990082,284.89178466796875,284.95001220703125,299.0867004394531,294.14031982421875,298.0985717773437,297.30718994140625,284.8983459472656,1.0,0.4079750180244446,0.8518885970115662,0.8518885970115662,1.0,1.0,-1.959549188613892,0.8700534105300903,1.0894957780838013,0.423787385225296,0.8369138836860657,0.8369138836860657,0.0,105.49876403808594,118.0,39471.0234375,0.0,779.08642578125,1.0,280.9576416015625,283.6464538574219,297.18023681640625,299.80859375,293.1499938964844,293.1499938964844,281.25,39766.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539370059967041,1.0,0.0,0.0,3.501794815063477,3.5018181800842285,8.182286705959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.3681640625,0.0,1401.48974609375,1895.4371337890625,0.0,2059.607666015625,0.8753095269203186,1.0,0.0,3.0,1.0,0.0
17914440,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8813343048095703,0.3972218334674835,0.3581685423851013,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9128631949424744,0.4394033253192901,0.4171746969223022,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7550520896911621,0.2464544177055359,0.1741852015256881,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7112601399421692,0.2034569531679153,0.1951770186424255,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.5677297711372375,0.1055297553539276,0.4878564774990082,284.89178466796875,284.95001220703125,299.0867004394531,294.14031982421875,298.0985717773437,297.30718994140625,284.8983459472656,1.0,0.4079750180244446,0.8518885970115662,0.8518885970115662,1.0,1.0,-1.959549188613892,0.8700534105300903,1.0894957780838013,0.423787385225296,0.8369138836860657,0.8369138836860657,0.0,105.49876403808594,118.0,39471.0234375,0.0,779.08642578125,1.0,280.9576416015625,283.6464538574219,297.18023681640625,299.80859375,293.1499938964844,293.1499938964844,281.25,39766.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539370059967041,1.0,0.0,0.0,3.501794815063477,3.5018181800842285,8.182286705959996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.3681640625,0.0,1401.48974609375,1895.4371337890625,0.0,2059.607666015625,0.8753095269203186,1.0,0.0,3.0,1.0,0.0
17914500,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8809651732444763,0.3998737335205078,0.360276997089386,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9116196036338806,0.4411496222019195,0.4186223745346069,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7542657256126404,0.2475510537624359,0.1748636215925216,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7108567357063293,0.2046603262424469,0.196239098906517,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.567505419254303,0.1062255352735519,0.4908581376075744,285.0411682128906,284.95001220703125,299.10595703125,294.1320495605469,298.1100769042969,297.311767578125,285.05377197265625,1.0,0.4103262722492218,0.8517361283302307,0.8517361283302307,1.0,1.0,-1.9695115089416504,0.8748193979263306,1.0946921110153198,0.4263619184494018,0.9395740032196044,0.9395740032196044,0.0,106.89454650878906,118.0,39012.8359375,0.0,792.1138916015625,1.0,281.1986389160156,283.80523681640625,297.1029357910156,299.6034240722656,293.1499938964844,293.1499938964844,281.25,33693.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473905086517334,1.0,0.0,0.0,3.561671733856201,3.561694622039795,8.464495522275683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.95263671875,0.0,1420.2589111328125,1895.4371337890625,0.0,2002.9180908203125,0.8864283561706543,1.0,0.0,3.0,1.0,0.0
17914560,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8814867734909058,0.4028121829032898,0.3628676831722259,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9112746119499208,0.4431718587875366,0.420474112033844,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7541713714599609,0.2488518953323364,0.1757474541664123,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7111066579818726,0.2060327976942062,0.1975114941596985,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.5679606199264526,0.1070548295974731,0.4944972693920135,285.06158447265625,284.95001220703125,299.1247253417969,294.1235046386719,298.1231689453125,297.3196716308594,285.0595092773437,1.0,0.4127788543701172,0.8514599204063416,0.8514599204063416,1.0,1.0,-1.9818040132522583,0.8806923031806946,1.101111650466919,0.4295400381088257,0.9898351430892944,0.9898351430892944,0.0,108.09148406982422,121.0,39351.03125,0.0,806.5725708007812,1.0,281.2421875,283.7977905273437,297.1034545898437,299.65771484375,293.1499938964844,293.1499938964844,280.95001220703125,31346.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454453706741333,1.0,0.0,0.0,3.683704376220703,3.683727741241455,9.054465408553368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.24169921875,0.0,1535.8470458984375,1895.4371337890625,0.0,1986.1788330078125,0.9096052050590516,1.0,0.0,3.0,1.0,0.0
