time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8810462951660156,0.4071835279464721,0.36724653840065,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9092735052108764,0.4461214244365692,0.4236504435539245,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7530080080032349,0.2507314383983612,0.1772813498973846,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.710740327835083,0.2082971185445785,0.1998850554227829,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5682096481323242,0.1084932088851928,0.5017364621162415,284.8865051269531,284.95001220703125,299.16082763671875,294.10552978515625,298.14019775390625,297.3202209472656,284.8910827636719,1.0,0.4177404642105102,0.8509074449539185,0.8509074449539185,1.0,1.0,-2.0042667388916016,0.8914077877998352,1.1128590106964111,0.435404896736145,0.868675172328949,0.868675172328949,0.0,110.90957641601562,124.0,40368.62109375,0.0,835.5390625,1.0,280.9567565917969,283.611328125,297.1602783203125,299.845458984375,293.1499938964844,293.1499938964844,281.25,38363.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611576318740845,1.0,0.0,0.0,3.629302501678467,3.629326820373535,8.789003231868264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.24658203125,0.0,1527.845703125,1895.4371337890625,0.0,2122.734375,0.9019932746887208,1.0,0.0,3.0,1.0,0.0
17914680,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8810462951660156,0.4071835279464721,0.36724653840065,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9092735052108764,0.4461214244365692,0.4236504435539245,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7530080080032349,0.2507314383983612,0.1772813498973846,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.710740327835083,0.2082971185445785,0.1998850554227829,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5682096481323242,0.1084932088851928,0.5017364621162415,284.8865051269531,284.95001220703125,299.16082763671875,294.10552978515625,298.14019775390625,297.3202209472656,284.8910827636719,1.0,0.4177404642105102,0.8509074449539185,0.8509074449539185,1.0,1.0,-2.0042667388916016,0.8914077877998352,1.1128590106964111,0.435404896736145,0.868675172328949,0.868675172328949,0.0,110.90957641601562,124.0,40368.62109375,0.0,835.5390625,1.0,280.9567565917969,283.611328125,297.1602783203125,299.845458984375,293.1499938964844,293.1499938964844,281.25,38363.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611576318740845,1.0,0.0,0.0,3.629302501678467,3.629326820373535,8.789003231868264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.24658203125,0.0,1527.845703125,1895.4371337890625,0.0,2122.734375,0.9019932746887208,1.0,0.0,3.0,1.0,0.0
17914740,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8810933828353882,0.4127947688102722,0.3719195127487182,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9077420234680176,0.4499750137329101,0.4269993007183075,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.752170741558075,0.253215879201889,0.1788909882307052,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7106817364692688,0.2110188901424408,0.2023477256298065,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.5687432289123535,0.1102024242281913,0.5092087984085083,285.0657043457031,284.95001220703125,299.1952209472656,294.08660888671875,298.1623840332031,297.3311462402344,285.0654602050781,1.0,0.4227525889873504,0.8503549695014954,0.8503549695014954,1.0,1.0,-2.027759313583374,0.9026559591293336,1.1251033544540403,0.4414234459400177,1.0,1.0,0.0,113.64917755126952,127.0,40129.12890625,0.0,865.7211303710938,1.0,281.2425231933594,283.78009033203125,297.07281494140625,299.6777038574219,293.1499938964844,293.1499938964844,280.95001220703125,32227.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537660002708435,1.0,0.0,0.0,3.77990198135376,3.7799267768859854,9.533544016449014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.60986328125,0.0,1653.319580078125,1895.4371337890625,0.0,2058.1201171875,0.9314871430397034,1.0,0.0,3.0,1.0,0.0
17914800,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8810933828353882,0.4127947688102722,0.3719195127487182,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9077420234680176,0.4499750137329101,0.4269993007183075,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.752170741558075,0.253215879201889,0.1788909882307052,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7106817364692688,0.2110188901424408,0.2023477256298065,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.5687432289123535,0.1102024242281913,0.5092087984085083,285.0657043457031,284.95001220703125,299.1952209472656,294.08660888671875,298.1623840332031,297.3311462402344,285.0654602050781,1.0,0.4227525889873504,0.8503549695014954,0.8503549695014954,1.0,1.0,-2.027759313583374,0.9026559591293336,1.1251033544540403,0.4414234459400177,1.0,1.0,0.0,113.64917755126952,127.0,40129.12890625,0.0,865.7211303710938,1.0,281.2425231933594,283.78009033203125,297.07281494140625,299.6777038574219,293.1499938964844,293.1499938964844,280.95001220703125,32227.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537660002708435,1.0,0.0,0.0,3.77990198135376,3.7799267768859854,9.533544016449014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.60986328125,0.0,1653.319580078125,1895.4371337890625,0.0,2058.1201171875,0.9314871430397034,1.0,0.0,3.0,1.0,0.0
17914860,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8808412551879883,0.4172659516334533,0.3763878047466278,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9061068296432496,0.4531010091304779,0.4303336441516876,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7512778639793396,0.2552434206008911,0.1805249005556106,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7106142640113831,0.2134683281183242,0.2048937827348709,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5694634318351746,0.1118451729416847,0.5173603892326355,284.890625,284.95001220703125,299.2281494140625,294.0668640136719,298.1780090332031,297.3316345214844,284.893310546875,1.0,0.4279025495052337,0.8495652079582214,0.8495652079582214,1.0,1.0,-2.05194354057312,0.9142029881477356,1.1377406120300293,0.4476696848869324,0.901048481464386,0.901048481464386,0.0,116.52478790283205,130.0,41290.09375,0.0,897.6107788085938,1.0,280.9570617675781,283.5859680175781,297.121826171875,299.8622741699219,293.1499938964844,293.1499938964844,280.6499938964844,37557.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694172263145447,1.0,0.0,0.0,3.7511045932769775,3.7511298656463614,9.388833177581546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.15966796875,0.0,1660.5682373046875,1895.4371337890625,0.0,2195.664794921875,0.9285221695899964,1.0,0.0,3.0,1.0,0.0
17914920,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8808412551879883,0.4172659516334533,0.3763878047466278,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9061068296432496,0.4531010091304779,0.4303336441516876,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7512778639793396,0.2552434206008911,0.1805249005556106,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7106142640113831,0.2134683281183242,0.2048937827348709,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5694634318351746,0.1118451729416847,0.5173603892326355,284.890625,284.95001220703125,299.2281494140625,294.0668640136719,298.1780090332031,297.3316345214844,284.893310546875,1.0,0.4279025495052337,0.8495652079582214,0.8495652079582214,1.0,1.0,-2.05194354057312,0.9142029881477356,1.1377406120300293,0.4476696848869324,0.901048481464386,0.901048481464386,0.0,116.52478790283205,130.0,41290.09375,0.0,897.6107788085938,1.0,280.9570617675781,283.5859680175781,297.121826171875,299.8622741699219,293.1499938964844,293.1499938964844,280.6499938964844,37557.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694172263145447,1.0,0.0,0.0,3.7511045932769775,3.7511298656463614,9.388833177581546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.15966796875,0.0,1660.5682373046875,1895.4371337890625,0.0,2195.664794921875,0.9285221695899964,1.0,0.0,3.0,1.0,0.0
17914980,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8793888688087463,0.4215296804904938,0.3801745176315307,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.903374195098877,0.4559473097324371,0.4330447316169739,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7494326829910278,0.2570403218269348,0.1818274557590484,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7096306085586548,0.215745136141777,0.2071229070425033,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.56922847032547,0.1133466139435768,0.5245749950408936,284.8639831542969,284.95001220703125,299.25982666015625,294.0465393066406,298.19146728515625,297.3292541503906,284.8739929199219,1.0,0.4329025745391845,0.8487754464149475,0.8487754464149475,1.0,1.0,-2.072652578353882,0.9241031408309937,1.1485495567321775,0.4529308676719665,0.8056797385215759,0.8056797385215759,0.0,119.7517318725586,133.0,41644.2109375,0.0,928.1333618164062,1.0,280.6580810546875,283.56072998046875,297.08416748046875,299.86163330078125,293.1499938964844,293.1499938964844,280.95001220703125,43508.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806183099746704,1.0,0.0,0.0,3.420895338058472,3.4209184646606445,7.808594659763912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.61279296875,0.0,1345.5545654296875,1895.4371337890625,0.0,2295.693359375,0.8621746897697449,1.0,0.0,3.0,1.0,0.0
17915040,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8793888688087463,0.4215296804904938,0.3801745176315307,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.903374195098877,0.4559473097324371,0.4330447316169739,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7494326829910278,0.2570403218269348,0.1818274557590484,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7096306085586548,0.215745136141777,0.2071229070425033,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.56922847032547,0.1133466139435768,0.5245749950408936,284.8639831542969,284.95001220703125,299.25982666015625,294.0465393066406,298.19146728515625,297.3292541503906,284.8739929199219,1.0,0.4329025745391845,0.8487754464149475,0.8487754464149475,1.0,1.0,-2.072652578353882,0.9241031408309937,1.1485495567321775,0.4529308676719665,0.8056797385215759,0.8056797385215759,0.0,119.7517318725586,133.0,41644.2109375,0.0,928.1333618164062,1.0,280.6580810546875,283.56072998046875,297.08416748046875,299.86163330078125,293.1499938964844,293.1499938964844,280.95001220703125,43508.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806183099746704,1.0,0.0,0.0,3.420895338058472,3.4209184646606445,7.808594659763912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.61279296875,0.0,1345.5545654296875,1895.4371337890625,0.0,2295.693359375,0.8621746897697449,1.0,0.0,3.0,1.0,0.0
17915100,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8795088529586792,0.4245139062404632,0.382534384727478,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.902789831161499,0.4580133557319641,0.4347417652606964,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7491174340248108,0.258376806974411,0.1826421618461609,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7097167372703552,0.2172128856182098,0.2083983570337295,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.5696479678153992,0.1142963096499443,0.5285727977752686,285.0170288085937,284.95001220703125,299.2752380371094,294.03619384765625,298.20220947265625,297.3353881835937,285.028076171875,1.0,0.4354372024536133,0.8483805656433105,0.8483805656433105,1.0,1.0,-2.084832191467285,0.9299451112747192,1.154887080192566,0.4559924304485321,0.9032084941864014,0.9032084941864014,0.0,121.13943481445312,133.0,41248.7890625,0.0,944.5232543945312,1.0,280.8966369628906,283.7154846191406,296.9958801269531,299.6361389160156,293.1499938964844,293.1499938964844,280.95001220703125,35039.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723616361618042,1.0,0.0,0.0,3.4837334156036377,3.483755588531494,8.098099897324573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.8232421875,0.0,1349.0784912109375,1895.4371337890625,0.0,2221.8388671875,0.8704543113708496,1.0,0.0,3.0,1.0,0.0
17915160,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8804856538772583,0.4276899397373199,0.385371059179306,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9030213952064514,0.4603088796138763,0.4368645548820495,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7494882345199585,0.259896457195282,0.1836814284324646,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7104731798171997,0.2188405841588974,0.2099107801914215,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5707790851593018,0.1153872013092041,0.5333479642868042,285.0343017578125,284.95001220703125,299.2904052734375,294.0257568359375,298.2140808105469,297.3438415527344,285.0328674316406,1.0,0.4380873143672943,0.8479078412055969,0.8479078412055969,1.0,1.0,-2.099586009979248,0.9370161294937134,1.1625697612762451,0.4597366154193878,0.9424715638160706,0.9424715638160706,0.0,122.30072784423828,136.0,41611.98046875,0.0,962.7365112304688,1.0,280.9414978027344,283.708740234375,296.9941101074219,299.6843566894531,293.1499938964844,293.1499938964844,280.6499938964844,32241.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692064642906189,1.0,0.0,0.0,3.59617567062378,3.596198558807373,8.629290846329241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.564453125,0.0,1446.39892578125,1895.4371337890625,0.0,2193.794921875,0.8905349969863892,1.0,0.0,3.0,1.0,0.0
17915220,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.88088458776474,0.4325048327445984,0.3901163041591644,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9022361040115356,0.463829755783081,0.440539538860321,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7492473125457764,0.2622247338294983,0.1855093538761139,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7110859751701355,0.2216211855411529,0.2127512693405151,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5723695755004883,0.1173587813973426,0.542901873588562,284.9022521972656,284.95001220703125,299.3201599121094,294.00469970703125,298.2294921875,297.3462829589844,284.9079895019531,1.0,0.4434454143047333,0.8469623923301697,0.8469623923301697,1.0,1.0,-2.126783847808838,0.9500333070755004,1.1767505407333374,0.4666870534420013,0.8426816463470459,0.8426816463470459,0.0,125.0981903076172,139.0,42573.171875,0.0,999.2512817382812,1.0,280.6578369140625,283.5658569335937,297.048095703125,299.8632507324219,293.1499938964844,293.1499938964844,280.95001220703125,39022.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825222015380859,1.0,0.0,0.0,3.493968725204468,3.4939918518066406,8.145754577526532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.767578125,0.0,1388.057373046875,1895.4371337890625,0.0,2312.815185546875,0.8731478452682495,1.0,0.0,3.0,1.0,0.0
17915280,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.88088458776474,0.4325048327445984,0.3901163041591644,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9022361040115356,0.463829755783081,0.440539538860321,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7492473125457764,0.2622247338294983,0.1855093538761139,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7110859751701355,0.2216211855411529,0.2127512693405151,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5723695755004883,0.1173587813973426,0.542901873588562,284.9022521972656,284.95001220703125,299.3201599121094,294.00469970703125,298.2294921875,297.3462829589844,284.9079895019531,1.0,0.4434454143047333,0.8469623923301697,0.8469623923301697,1.0,1.0,-2.126783847808838,0.9500333070755004,1.1767505407333374,0.4666870534420013,0.8426816463470459,0.8426816463470459,0.0,125.0981903076172,139.0,42573.171875,0.0,999.2512817382812,1.0,280.6578369140625,283.5658569335937,297.048095703125,299.8632507324219,293.1499938964844,293.1499938964844,280.95001220703125,39022.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825222015380859,1.0,0.0,0.0,3.493968725204468,3.4939918518066406,8.145754577526532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.767578125,0.0,1388.057373046875,1895.4371337890625,0.0,2312.815185546875,0.8731478452682495,1.0,0.0,3.0,1.0,0.0
17915340,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8818086385726929,0.4385356903076172,0.3952001631259918,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9019129276275636,0.4682472944259643,0.4444456696510315,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7493634819984436,0.2651557922363281,0.1874403357505798,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7120391726493835,0.2248704582452774,0.2157162725925445,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.5742899179458618,0.1196224763989448,0.5528414249420166,285.0604553222656,284.95001220703125,299.3492431640625,293.9835510253906,298.2499389648437,297.3580322265625,285.05841064453125,1.0,0.4488830864429474,0.8460169434547424,0.8460169434547424,1.0,1.0,-2.1553943157196045,0.9637652039527892,1.1916290521621704,0.4738972783088684,0.9910421967506408,0.9910421967506408,0.0,127.78410339355467,142.0,42560.66796875,0.0,1037.5853271484375,1.0,280.9422607421875,283.70709228515625,296.9704895019531,299.7172546386719,293.1499938964844,293.1499938964844,280.6499938964844,31251.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755919694900513,1.0,0.0,0.0,3.682785987854004,3.682809352874756,9.049951472661632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.859375,0.0,1534.1046142578125,1895.4371337890625,0.0,2250.655029296875,0.9092392921447754,1.0,0.0,3.0,1.0,0.0
17915400,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8818086385726929,0.4385356903076172,0.3952001631259918,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9019129276275636,0.4682472944259643,0.4444456696510315,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7493634819984436,0.2651557922363281,0.1874403357505798,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7120391726493835,0.2248704582452774,0.2157162725925445,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.5742899179458618,0.1196224763989448,0.5528414249420166,285.0604553222656,284.95001220703125,299.3492431640625,293.9835510253906,298.2499389648437,297.3580322265625,285.05841064453125,1.0,0.4488830864429474,0.8460169434547424,0.8460169434547424,1.0,1.0,-2.1553943157196045,0.9637652039527892,1.1916290521621704,0.4738972783088684,0.9910421967506408,0.9910421967506408,0.0,127.78410339355467,142.0,42560.66796875,0.0,1037.5853271484375,1.0,280.9422607421875,283.70709228515625,296.9704895019531,299.7172546386719,293.1499938964844,293.1499938964844,280.6499938964844,31251.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755919694900513,1.0,0.0,0.0,3.682785987854004,3.682809352874756,9.049951472661632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.859375,0.0,1534.1046142578125,1895.4371337890625,0.0,2250.655029296875,0.9092392921447754,1.0,0.0,3.0,1.0,0.0
17915460,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8820564150810242,0.4432168900966644,0.3998680114746094,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.901117980480194,0.4717843234539032,0.4481731355190277,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7491240501403809,0.2675082683563232,0.189308688044548,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7126809358596802,0.2277422696352005,0.2186723500490188,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5760533213615417,0.1217394992709159,0.5631765127182007,284.89434814453125,284.95001220703125,299.3778991699219,293.96246337890625,298.2636108398437,297.3581848144531,284.8985900878906,1.0,0.4544262588024139,0.8447526097297668,0.8447526097297668,1.0,1.0,-2.18368935585022,0.9772930145263672,1.206396460533142,0.4810855686664581,0.8767383694648743,0.8767383694648743,0.0,130.72402954101562,145.0,43734.69921875,0.0,1077.3997802734375,1.0,280.6567077636719,283.5254211425781,297.0187683105469,299.90631103515625,293.1499938964844,293.1499938964844,280.95001220703125,37872.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914522290229797,1.0,0.0,0.0,3.639423131942749,3.6394472122192383,8.838089229357138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.22412109375,0.0,1535.401123046875,1895.4371337890625,0.0,2393.5458984375,0.9039923548698424,1.0,0.0,3.0,1.0,0.0
17915520,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8820564150810242,0.4432168900966644,0.3998680114746094,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.901117980480194,0.4717843234539032,0.4481731355190277,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7491240501403809,0.2675082683563232,0.189308688044548,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7126809358596802,0.2277422696352005,0.2186723500490188,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5760533213615417,0.1217394992709159,0.5631765127182007,284.89434814453125,284.95001220703125,299.3778991699219,293.96246337890625,298.2636108398437,297.3581848144531,284.8985900878906,1.0,0.4544262588024139,0.8447526097297668,0.8447526097297668,1.0,1.0,-2.18368935585022,0.9772930145263672,1.206396460533142,0.4810855686664581,0.8767383694648743,0.8767383694648743,0.0,130.72402954101562,145.0,43734.69921875,0.0,1077.3997802734375,1.0,280.6567077636719,283.5254211425781,297.0187683105469,299.90631103515625,293.1499938964844,293.1499938964844,280.95001220703125,37872.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914522290229797,1.0,0.0,0.0,3.639423131942749,3.6394472122192383,8.838089229357138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.22412109375,0.0,1535.401123046875,1895.4371337890625,0.0,2393.5458984375,0.9039923548698424,1.0,0.0,3.0,1.0,0.0
17915580,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.882830798625946,0.4492197334766388,0.4048613607883453,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9007707834243774,0.4762687385082245,0.4520964622497558,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7492126226425171,0.2704868018627167,0.1912509202957153,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.713617205619812,0.231088101863861,0.2217091023921966,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.5780397653579712,0.1241271644830703,0.5736430883407593,285.06890869140625,284.95001220703125,299.40631103515625,293.941650390625,298.2828063964844,297.3682556152344,285.0688781738281,1.0,0.4599818289279938,0.8434882760047913,0.8434882760047913,1.0,1.0,-2.2129452228546143,0.9913146495819092,1.2216304540634155,0.4884114563465118,1.0,1.0,0.0,133.52598571777344,148.0,43561.02734375,0.0,1118.6025390625,1.0,280.9429931640625,283.6910400390625,296.93280029296875,299.743408203125,293.1499938964844,293.1499938964844,280.6499938964844,32328.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852940559387207,1.0,0.0,0.0,3.788678169250488,3.788702726364136,9.577864830134786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.8876953125,0.0,1664.4832763671875,1895.4371337890625,0.0,2337.80029296875,0.9336193203926086,1.0,0.0,3.0,1.0,0.0
17915640,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.882830798625946,0.4492197334766388,0.4048613607883453,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9007707834243774,0.4762687385082245,0.4520964622497558,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7492126226425171,0.2704868018627167,0.1912509202957153,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.713617205619812,0.231088101863861,0.2217091023921966,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.5780397653579712,0.1241271644830703,0.5736430883407593,285.06890869140625,284.95001220703125,299.40631103515625,293.941650390625,298.2828063964844,297.3682556152344,285.0688781738281,1.0,0.4599818289279938,0.8434882760047913,0.8434882760047913,1.0,1.0,-2.2129452228546143,0.9913146495819092,1.2216304540634155,0.4884114563465118,1.0,1.0,0.0,133.52598571777344,148.0,43561.02734375,0.0,1118.6025390625,1.0,280.9429931640625,283.6910400390625,296.93280029296875,299.743408203125,293.1499938964844,293.1499938964844,280.6499938964844,32328.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852940559387207,1.0,0.0,0.0,3.788678169250488,3.788702726364136,9.577864830134786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.8876953125,0.0,1664.4832763671875,1895.4371337890625,0.0,2337.80029296875,0.9336193203926086,1.0,0.0,3.0,1.0,0.0
17915700,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.883519172668457,0.4518197774887085,0.4075209200382232,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9009259343147278,0.4783035814762115,0.4542559683322906,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7495468854904175,0.2718575000762939,0.192336305975914,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7143593430519104,0.232696920633316,0.2233602106571197,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5793675780296326,0.1253281682729721,0.5794111490249634,284.92889404296875,284.95001220703125,299.4205017089844,293.9313659667969,298.2908020019531,297.3705444335937,284.9155578613281,1.0,0.4628482758998871,0.8428561091423035,0.8428561091423035,1.0,1.0,-2.2289509773254395,0.9989780187606812,1.2299728393554688,0.4924908876419067,0.948288083076477,0.948288083076477,0.0,134.8545379638672,148.0,44803.296875,0.0,1140.7581787109375,1.0,280.69390869140625,283.51287841796875,296.992919921875,299.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,34152.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951371669769287,1.0,0.0,0.0,3.820977210998535,3.82100248336792,9.741866051626855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.10888671875,0.0,1717.3665771484375,1895.4371337890625,0.0,2427.05126953125,0.9412777423858644,1.0,0.0,3.0,1.0,0.0
17915760,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8832749128341675,0.4539797604084015,0.4096118509769439,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9002717137336731,0.4799851477146148,0.4559917747974396,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7492103576660156,0.2729688882827759,0.1932082325220108,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7144845128059387,0.2341131120920181,0.2248081266880035,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5800887942314148,0.1264034211635589,0.584678053855896,284.8988647460937,284.95001220703125,299.4347229003906,293.9212341308594,298.29638671875,297.368408203125,284.9017639160156,1.0,0.4656484127044678,0.8421053886413574,0.8421053886413574,1.0,1.0,-2.2426626682281494,1.0055207014083862,1.2371419668197632,0.4959616363048553,0.9124583005905152,0.9124583005905152,0.0,136.47222900390625,151.0,44892.3828125,0.0,1161.78369140625,1.0,280.6562194824219,283.4984436035156,296.9775390625,299.9342346191406,293.1499938964844,293.1499938964844,280.3500061035156,37115.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009032011032104,1.0,0.0,0.0,3.771995067596436,3.7720205783844,9.493700758866908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.5087890625,0.0,1681.8040771484375,1895.4371337890625,0.0,2479.685546875,0.9330317974090576,1.0,0.0,3.0,1.0,0.0
17915820,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.88246089220047,0.4584464132785797,0.4135843515396118,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8986289501190186,0.4833741784095764,0.4592128098011017,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7482075095176697,0.275163859128952,0.1947905868291854,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7144137620925903,0.2369135618209839,0.2275338172912597,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.58109450340271,0.1284883767366409,0.5945300459861755,284.871337890625,284.95001220703125,299.4633178710937,293.9013977050781,298.30816650390625,297.365234375,284.8792419433594,1.0,0.4711069464683532,0.8406038880348206,0.8406038880348206,1.0,1.0,-2.2683115005493164,1.0177592039108276,1.2505524158477783,0.5023879408836365,0.8225102424621582,0.8225102424621582,0.0,139.81118774414062,154.0,45410.26171875,0.0,1202.916748046875,1.0,280.35772705078125,283.4618835449219,296.9407043457031,299.9442138671875,293.1499938964844,293.1499938964844,280.6499938964844,42373.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121989965438843,1.0,0.0,0.0,3.489881992340088,3.489905595779419,8.126710326905595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.3056640625,0.0,1407.8134765625,1895.4371337890625,0.0,2583.458251953125,0.8760921359062195,1.0,0.0,3.0,1.0,0.0
17915880,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.88246089220047,0.4584464132785797,0.4135843515396118,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8986289501190186,0.4833741784095764,0.4592128098011017,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7482075095176697,0.275163859128952,0.1947905868291854,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7144137620925903,0.2369135618209839,0.2275338172912597,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.58109450340271,0.1284883767366409,0.5945300459861755,284.871337890625,284.95001220703125,299.4633178710937,293.9013977050781,298.30816650390625,297.365234375,284.8792419433594,1.0,0.4711069464683532,0.8406038880348206,0.8406038880348206,1.0,1.0,-2.2683115005493164,1.0177592039108276,1.2505524158477783,0.5023879408836365,0.8225102424621582,0.8225102424621582,0.0,139.81118774414062,154.0,45410.26171875,0.0,1202.916748046875,1.0,280.35772705078125,283.4618835449219,296.9407043457031,299.9442138671875,293.1499938964844,293.1499938964844,280.6499938964844,42373.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121989965438843,1.0,0.0,0.0,3.489881992340088,3.489905595779419,8.126710326905595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.3056640625,0.0,1407.8134765625,1895.4371337890625,0.0,2583.458251953125,0.8760921359062195,1.0,0.0,3.0,1.0,0.0
17915940,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8840633630752563,0.464815080165863,0.4189620316028595,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8991805911064148,0.4882903099060058,0.4635448753833771,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.748998761177063,0.2784431576728821,0.1969287246465683,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7159856557846069,0.2405528873205185,0.2308216840028762,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.5837150812149048,0.1311254799365997,0.6059218049049377,285.0360717773437,284.95001220703125,299.4923095703125,293.88232421875,298.3289489746094,297.377685546875,285.0355529785156,1.0,0.4767364859580993,0.8391023874282837,0.8391023874282837,1.0,1.0,-2.300168991088867,1.03300940990448,1.2671595811843872,0.5103845596313477,0.9590018391609192,0.9590018391609192,0.0,142.37786865234375,157.0,45403.21484375,0.0,1248.9365234375,1.0,280.6415100097656,283.61041259765625,296.8577575683594,299.7755126953125,293.1499938964844,293.1499938964844,280.3500061035156,32391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023072481155396,1.0,0.0,0.0,3.656071901321411,3.656095266342163,8.919134870666312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.37548828125,0.0,1512.8880615234375,1895.4371337890625,0.0,2492.53857421875,0.9041865468025208,1.0,0.0,3.0,1.0,0.0
17916000,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8840633630752563,0.464815080165863,0.4189620316028595,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8991805911064148,0.4882903099060058,0.4635448753833771,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.748998761177063,0.2784431576728821,0.1969287246465683,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7159856557846069,0.2405528873205185,0.2308216840028762,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.5837150812149048,0.1311254799365997,0.6059218049049377,285.0360717773437,284.95001220703125,299.4923095703125,293.88232421875,298.3289489746094,297.377685546875,285.0355529785156,1.0,0.4767364859580993,0.8391023874282837,0.8391023874282837,1.0,1.0,-2.300168991088867,1.03300940990448,1.2671595811843872,0.5103845596313477,0.9590018391609192,0.9590018391609192,0.0,142.37786865234375,157.0,45403.21484375,0.0,1248.9365234375,1.0,280.6415100097656,283.61041259765625,296.8577575683594,299.7755126953125,293.1499938964844,293.1499938964844,280.3500061035156,32391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023072481155396,1.0,0.0,0.0,3.656071901321411,3.656095266342163,8.919134870666312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.37548828125,0.0,1512.8880615234375,1895.4371337890625,0.0,2492.53857421875,0.9041865468025208,1.0,0.0,3.0,1.0,0.0
17916060,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8848624229431152,0.4697017669677734,0.4237828552722931,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8992068767547607,0.4923006892204284,0.4676803648471832,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7494205236434937,0.2811427414417267,0.1990189552307129,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7172355651855469,0.2438157349824905,0.2341243773698806,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5862075090408325,0.1336390972137451,0.6179477572441101,284.9072265625,284.95001220703125,299.5219116210937,293.8641662597656,298.34356689453125,297.3786926269531,284.91180419921875,1.0,0.4825142323970794,0.8374390602111816,0.8374390602111816,1.0,1.0,-2.3318567276000977,1.0481255054473877,1.28373122215271,0.5184527635574341,0.8638423681259155,0.8638423681259155,0.0,145.24758911132812,160.0,46554.73046875,0.0,1297.03369140625,1.0,280.3573303222656,283.4633178710937,296.9084167480469,299.963134765625,293.1499938964844,293.1499938964844,280.6499938964844,38332.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155829906463623,1.0,0.0,0.0,3.5785014629364014,3.5785253047943115,8.544677712052362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.03759765625,0.0,1472.18212890625,1895.4371337890625,0.0,2614.698486328125,0.8913100361824036,1.0,0.0,3.0,1.0,0.0
17916120,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8848624229431152,0.4697017669677734,0.4237828552722931,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8992068767547607,0.4923006892204284,0.4676803648471832,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7494205236434937,0.2811427414417267,0.1990189552307129,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7172355651855469,0.2438157349824905,0.2341243773698806,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5862075090408325,0.1336390972137451,0.6179477572441101,284.9072265625,284.95001220703125,299.5219116210937,293.8641662597656,298.34356689453125,297.3786926269531,284.91180419921875,1.0,0.4825142323970794,0.8374390602111816,0.8374390602111816,1.0,1.0,-2.3318567276000977,1.0481255054473877,1.28373122215271,0.5184527635574341,0.8638423681259155,0.8638423681259155,0.0,145.24758911132812,160.0,46554.73046875,0.0,1297.03369140625,1.0,280.3573303222656,283.4633178710937,296.9084167480469,299.963134765625,293.1499938964844,293.1499938964844,280.6499938964844,38332.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155829906463623,1.0,0.0,0.0,3.5785014629364014,3.5785253047943115,8.544677712052362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.03759765625,0.0,1472.18212890625,1895.4371337890625,0.0,2614.698486328125,0.8913100361824036,1.0,0.0,3.0,1.0,0.0
17916180,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8862071633338928,0.475882738828659,0.42896568775177,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8997007012367249,0.4972433745861053,0.4720560312271118,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7501956224441528,0.2844681739807129,0.201209083199501,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.71878981590271,0.2475663423538208,0.2375426441431045,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.588958203792572,0.1364499628543853,0.6302704215049744,285.0651550292969,284.95001220703125,299.55230712890625,293.8470764160156,298.3636474609375,297.3887023925781,285.0640563964844,1.0,0.4883480370044708,0.8357757329940796,0.8357757329940796,1.0,1.0,-2.364872932434082,1.0639057159423828,1.3009670972824097,0.5267645716667175,1.0,1.0,0.0,147.96063232421875,163.0,46543.95703125,0.0,1347.221435546875,1.0,280.6429138183594,283.6095886230469,296.837646484375,299.8240051269531,293.1499938964844,293.1499938964844,280.3500061035156,31713.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095343112945557,1.0,0.0,0.0,3.751673221588135,3.751697301864624,9.391679895998096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.09521484375,0.0,1616.287109375,1895.4371337890625,0.0,2558.905517578125,0.9250364303588868,1.0,0.0,3.0,1.0,0.0
17916240,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8862071633338928,0.475882738828659,0.42896568775177,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8997007012367249,0.4972433745861053,0.4720560312271118,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7501956224441528,0.2844681739807129,0.201209083199501,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.71878981590271,0.2475663423538208,0.2375426441431045,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.588958203792572,0.1364499628543853,0.6302704215049744,285.0651550292969,284.95001220703125,299.55230712890625,293.8470764160156,298.3636474609375,297.3887023925781,285.0640563964844,1.0,0.4883480370044708,0.8357757329940796,0.8357757329940796,1.0,1.0,-2.364872932434082,1.0639057159423828,1.3009670972824097,0.5267645716667175,1.0,1.0,0.0,147.96063232421875,163.0,46543.95703125,0.0,1347.221435546875,1.0,280.6429138183594,283.6095886230469,296.837646484375,299.8240051269531,293.1499938964844,293.1499938964844,280.3500061035156,31713.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095343112945557,1.0,0.0,0.0,3.751673221588135,3.751697301864624,9.391679895998096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.09521484375,0.0,1616.287109375,1895.4371337890625,0.0,2558.905517578125,0.9250364303588868,1.0,0.0,3.0,1.0,0.0
17916300,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8870126008987427,0.4784539639949798,0.4316320121288299,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9001191258430481,0.4994202554225921,0.4743725061416626,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7507456541061401,0.2859492897987366,0.2023850381374359,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7197116017341614,0.2493256330490112,0.2393515259027481,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.590529203414917,0.1378269344568252,0.6368837952613831,284.9211120605469,284.95001220703125,299.5679016113281,293.8389892578125,298.37188720703125,297.3902893066406,284.9103088378906,1.0,0.4913508892059326,0.8349440693855286,0.8349440693855286,1.0,1.0,-2.382391929626465,1.0722678899765017,1.3101240396499634,0.5312508940696716,0.9323227405548096,0.9323227405548096,0.0,149.2969207763672,163.0,47817.91015625,0.0,1373.911865234375,1.0,280.39532470703125,283.4322814941406,296.8992614746094,300.0618591308594,293.1499938964844,293.1499938964844,280.3500061035156,34281.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192616105079651,1.0,0.0,0.0,3.781903982162476,3.781929016113281,9.54364509198058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.07861328125,0.0,1671.6097412109375,1895.4371337890625,0.0,2648.72998046875,0.932215690612793,1.0,0.0,3.0,1.0,0.0
17916360,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8868705034255981,0.4806232154369354,0.43370521068573,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8997113108634949,0.5012675523757935,0.4762456715106964,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7506036758422852,0.2871788740158081,0.2033324092626571,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7200163006782532,0.2508934140205383,0.2409363985061645,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.5914711356163025,0.1390702128410339,0.6429013609886169,284.9028015136719,284.95001220703125,299.5837707519531,293.83123779296875,298.37811279296875,297.3879699707031,284.9059753417969,1.0,0.4942720830440521,0.833938479423523,0.833938479423523,1.0,1.0,-2.3974063396453857,1.079397439956665,1.3180090188980105,0.5350598096847534,0.9041690230369568,0.9041690230369568,0.0,150.95401000976562,166.0,47931.1796875,0.0,1399.1402587890625,1.0,280.35650634765625,283.4248962402344,296.8860168457031,300.0255432128906,293.1499938964844,293.1499938964844,280.04998779296875,37119.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248242735862732,1.0,0.0,0.0,3.730468034744263,3.730493068695069,9.28581300740916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.595703125,0.0,1633.1087646484375,1895.4371337890625,0.0,2700.319580078125,0.923814058303833,1.0,0.0,3.0,1.0,0.0
17916420,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8863862156867981,0.4851671457290649,0.4377201795578003,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8986659646034241,0.505030632019043,0.4797963500022888,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7500677108764648,0.2896340191364288,0.2050850242376327,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7203842997550964,0.2540127635002136,0.2439502477645874,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5929826498031616,0.141493946313858,0.6542363166809082,284.8843688964844,284.95001220703125,299.6164245605469,293.8168029785156,298.3917236328125,297.384765625,284.8902282714844,1.0,0.4999634623527527,0.8319273591041565,0.8319273591041565,1.0,1.0,-2.4258382320404053,1.0928902626037598,1.332947850227356,0.5421954989433289,0.8268330693244934,0.8268330693244934,0.0,154.32989501953125,169.0,48538.32421875,0.0,1448.64208984375,1.0,280.05810546875,283.3893127441406,296.85455322265625,300.0458068847656,293.1499938964844,293.1499938964844,280.3500061035156,41399.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356133699417114,1.0,0.0,0.0,3.4785478115081787,3.4785711765289307,8.074009656411363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.6591796875,0.0,1389.1561279296875,1895.4371337890625,0.0,2800.759765625,0.8727467656135559,1.0,0.0,3.0,1.0,0.0
