time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8863862156867981,0.4851671457290649,0.4377201795578003,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8986659646034241,0.505030632019043,0.4797963500022888,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7500677108764648,0.2896340191364288,0.2050850242376327,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7203842997550964,0.2540127635002136,0.2439502477645874,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5929826498031616,0.141493946313858,0.6542363166809082,284.8843688964844,284.95001220703125,299.6164245605469,293.8168029785156,298.3917236328125,297.384765625,284.8902282714844,1.0,0.4999634623527527,0.8319273591041565,0.8319273591041565,1.0,1.0,-2.4258382320404053,1.0928902626037598,1.332947850227356,0.5421954989433289,0.8268330693244934,0.8268330693244934,0.0,154.32989501953125,169.0,48538.32421875,0.0,1448.64208984375,1.0,280.05810546875,283.3893127441406,296.85455322265625,300.0458068847656,293.1499938964844,293.1499938964844,280.3500061035156,41399.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356133699417114,1.0,0.0,0.0,3.4785478115081787,3.4785711765289307,8.074009656411363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.6591796875,0.0,1389.1561279296875,1895.4371337890625,0.0,2800.759765625,0.8727467656135559,1.0,0.0,3.0,1.0,0.0
17916540,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8882389664649963,0.4915764927864074,0.4431389570236206,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8997294902801514,0.510280966758728,0.4844472706317901,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7512683272361755,0.2931585311889648,0.2073927670717239,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7222764492034912,0.2579662501811981,0.2475301176309585,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.5959861278533936,0.1444722712039947,0.6671295166015625,285.03662109375,284.95001220703125,299.6505432128906,293.803955078125,298.4140930175781,297.3959350585937,285.0354309082031,1.0,0.505835235118866,0.82991623878479,0.82991623878479,1.0,1.0,-2.460491418838501,1.1094015836715698,1.3510898351669312,0.5508825182914734,0.95827054977417,0.95827054977417,0.0,156.8815460205078,172.0,48600.20703125,0.0,1503.780029296875,1.0,280.3420715332031,283.5282287597656,296.78253173828125,299.8923034667969,293.1499938964844,293.1499938964844,280.04998779296875,32215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826682984828949,1.0,0.0,0.0,3.647775411605835,3.647798538208008,8.878701578396431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.68505859375,0.0,1502.3939208984375,1895.4371337890625,0.0,2717.58984375,0.90199476480484,1.0,0.0,3.0,1.0,0.0
17916600,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8882389664649963,0.4915764927864074,0.4431389570236206,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8997294902801514,0.510280966758728,0.4844472706317901,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7512683272361755,0.2931585311889648,0.2073927670717239,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7222764492034912,0.2579662501811981,0.2475301176309585,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.5959861278533936,0.1444722712039947,0.6671295166015625,285.03662109375,284.95001220703125,299.6505432128906,293.803955078125,298.4140930175781,297.3959350585937,285.0354309082031,1.0,0.505835235118866,0.82991623878479,0.82991623878479,1.0,1.0,-2.460491418838501,1.1094015836715698,1.3510898351669312,0.5508825182914734,0.95827054977417,0.95827054977417,0.0,156.8815460205078,172.0,48600.20703125,0.0,1503.780029296875,1.0,280.3420715332031,283.5282287597656,296.78253173828125,299.8923034667969,293.1499938964844,293.1499938964844,280.04998779296875,32215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826682984828949,1.0,0.0,0.0,3.647775411605835,3.647798538208008,8.878701578396431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.68505859375,0.0,1502.3939208984375,1895.4371337890625,0.0,2717.58984375,0.90199476480484,1.0,0.0,3.0,1.0,0.0
17916660,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8891939520835876,0.4964323043823242,0.4479343891143799,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9001700282096863,0.5145810842514038,0.4888524413108825,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7520152926445007,0.2960633337497711,0.2096272110939026,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7237738370895386,0.2614964246749878,0.2510884702205658,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.5987269878387451,0.147281214594841,0.6805073022842407,284.9134521484375,284.95001220703125,299.686279296875,293.7928161621094,298.4309997558594,297.3961181640625,284.9173889160156,1.0,0.5118371248245239,0.8277416825294495,0.8277416825294495,1.0,1.0,-2.494582414627075,1.1255801916122437,1.3690022230148315,0.5595271587371826,0.8681024312973022,0.8681024312973022,0.0,159.7955780029297,175.0,49847.84765625,0.0,1561.0164794921875,1.0,280.0574035644531,283.38409423828125,296.83612060546875,300.08984375,293.1499938964844,293.1499938964844,280.3500061035156,37919.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396655917167664,1.0,0.0,0.0,3.57843017578125,3.578453779220581,8.544337219973386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.69775390625,0.0,1469.068603515625,1895.4371337890625,0.0,2838.5908203125,0.8910467624664307,1.0,0.0,3.0,1.0,0.0
17916720,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8891939520835876,0.4964323043823242,0.4479343891143799,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9001700282096863,0.5145810842514038,0.4888524413108825,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7520152926445007,0.2960633337497711,0.2096272110939026,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7237738370895386,0.2614964246749878,0.2510884702205658,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.5987269878387451,0.147281214594841,0.6805073022842407,284.9134521484375,284.95001220703125,299.686279296875,293.7928161621094,298.4309997558594,297.3961181640625,284.9173889160156,1.0,0.5118371248245239,0.8277416825294495,0.8277416825294495,1.0,1.0,-2.494582414627075,1.1255801916122437,1.3690022230148315,0.5595271587371826,0.8681024312973022,0.8681024312973022,0.0,159.7955780029297,175.0,49847.84765625,0.0,1561.0164794921875,1.0,280.0574035644531,283.38409423828125,296.83612060546875,300.08984375,293.1499938964844,293.1499938964844,280.3500061035156,37919.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396655917167664,1.0,0.0,0.0,3.57843017578125,3.578453779220581,8.544337219973386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.69775390625,0.0,1469.068603515625,1895.4371337890625,0.0,2838.5908203125,0.8910467624664307,1.0,0.0,3.0,1.0,0.0
17916780,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8907277584075928,0.5026227831840515,0.4531191885471344,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9011011719703674,0.5198341608047485,0.4935142993927002,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7531349062919617,0.2996096909046173,0.2119658291339874,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.725583016872406,0.265529453754425,0.2547640204429626,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6017008423805237,0.1503950357437133,0.6941466927528381,285.06207275390625,284.95001220703125,299.7239074707031,293.7835693359375,298.4537048339844,297.40509033203125,285.0610046386719,1.0,0.5178859233856201,0.8255671858787537,0.8255671858787537,1.0,1.0,-2.530019044876098,1.1424293518066406,1.387589693069458,0.5683833956718445,1.0,1.0,0.0,162.51446533203125,178.0,49903.296875,0.0,1620.596923828125,1.0,280.34295654296875,283.52294921875,296.7763977050781,299.9649963378906,293.1499938964844,293.1499938964844,280.04998779296875,31729.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342204689979553,1.0,0.0,0.0,3.752727031707764,3.752751350402832,9.396957239005132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.30859375,0.0,1617.636474609375,1895.4371337890625,0.0,2787.768310546875,0.9252386689186096,1.0,0.0,3.0,1.0,0.0
17916840,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8907277584075928,0.5026227831840515,0.4531191885471344,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9011011719703674,0.5198341608047485,0.4935142993927002,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7531349062919617,0.2996096909046173,0.2119658291339874,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.725583016872406,0.265529453754425,0.2547640204429626,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6017008423805237,0.1503950357437133,0.6941466927528381,285.06207275390625,284.95001220703125,299.7239074707031,293.7835693359375,298.4537048339844,297.40509033203125,285.0610046386719,1.0,0.5178859233856201,0.8255671858787537,0.8255671858787537,1.0,1.0,-2.530019044876098,1.1424293518066406,1.387589693069458,0.5683833956718445,1.0,1.0,0.0,162.51446533203125,178.0,49903.296875,0.0,1620.596923828125,1.0,280.34295654296875,283.52294921875,296.7763977050781,299.9649963378906,293.1499938964844,293.1499938964844,280.04998779296875,31729.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342204689979553,1.0,0.0,0.0,3.752727031707764,3.752751350402832,9.396957239005132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.30859375,0.0,1617.636474609375,1895.4371337890625,0.0,2787.768310546875,0.9252386689186096,1.0,0.0,3.0,1.0,0.0
17916900,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8915883302688599,0.505157470703125,0.4557639062404632,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.901699960231781,0.5221409797668457,0.4959575235843658,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7538273334503174,0.3011817634105682,0.2132088094949722,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7266016006469727,0.2674097418785095,0.2566927075386047,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6033316850662231,0.151906281709671,0.701388418674469,284.9194030761719,284.95001220703125,299.74346923828125,293.7797241210937,298.4634704589844,297.4061279296875,284.9102478027344,1.0,0.5209932327270508,0.8244799375534058,0.8244799375534058,1.0,1.0,-2.548647165298462,1.1512738466262815,1.3973731994628906,0.5731149911880493,0.9315468668937684,0.9315468668937684,0.0,163.8647003173828,178.0,51241.421875,0.0,1652.1375732421875,1.0,280.0953369140625,283.3485717773437,296.8384704589844,300.2091064453125,293.1499938964844,293.1499938964844,280.04998779296875,34360.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436181545257568,1.0,0.0,0.0,3.781069040298462,3.781094074249268,9.539431857774616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.802734375,0.0,1671.230224609375,1895.4371337890625,0.0,2875.537841796875,0.9320759773254396,1.0,0.0,3.0,1.0,0.0
17916960,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8915075063705444,0.5073044896125793,0.4578042328357696,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.901478350162506,0.5241301655769348,0.4979530572891235,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7538245320320129,0.3025051653385162,0.214217409491539,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7270159721374512,0.2690970599651336,0.2583865523338318,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6043490171432495,0.153277188539505,0.7079758048057556,284.9071960449219,284.95001220703125,299.7635803222656,293.7763977050781,298.47149658203125,297.40362548828125,284.91021728515625,1.0,0.524006187915802,0.823222279548645,0.823222279548645,1.0,1.0,-2.564660787582397,1.1588287353515625,1.405832052230835,0.5771324634552002,0.9081597924232484,0.9081597924232484,0.0,165.55853271484375,181.0,51392.29296875,0.0,1681.8934326171875,1.0,280.0564880371094,283.3433837890625,296.8286437988281,300.1775817871094,293.1499938964844,293.1499938964844,279.75,36930.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488567471504211,1.0,0.0,0.0,3.734328031539917,3.734353065490722,9.305039156970452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.328125,0.0,1636.1513671875,1895.4371337890625,0.0,2924.563720703125,0.9246339201927184,1.0,0.0,3.0,1.0,0.0
17917020,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.891197144985199,0.511816143989563,0.461778461933136,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9008517265319824,0.5281878113746643,0.5017693638801575,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7535973787307739,0.3051445484161377,0.2160950303077697,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7276398539543152,0.272457480430603,0.2616202533245086,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6060532927513123,0.1559537947177887,0.7204197645187378,284.8902587890625,284.95001220703125,299.8055419921875,293.7713928222656,298.489013671875,297.3999938964844,284.8948974609375,1.0,0.5298662781715393,0.8207069039344788,0.8207069039344788,1.0,1.0,-2.5951144695281982,1.1731793880462646,1.421934962272644,0.5846737027168274,0.8358659148216248,0.8358659148216248,0.0,168.98147583007812,184.0,52098.18359375,0.0,1740.2568359375,1.0,279.7580261230469,283.3035583496094,296.806884765625,300.21343994140625,293.1499938964844,293.1499938964844,280.04998779296875,40719.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859016478061676,1.0,0.0,0.0,3.508981943130493,3.509005546569824,8.215907882913598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.08154296875,0.0,1415.8167724609375,1895.4371337890625,0.0,3019.78076171875,0.8787493109703064,1.0,0.0,3.0,1.0,0.0
17917080,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.891197144985199,0.511816143989563,0.461778461933136,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9008517265319824,0.5281878113746643,0.5017693638801575,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7535973787307739,0.3051445484161377,0.2160950303077697,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7276398539543152,0.272457480430603,0.2616202533245086,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6060532927513123,0.1559537947177887,0.7204197645187378,284.8902587890625,284.95001220703125,299.8055419921875,293.7713928222656,298.489013671875,297.3999938964844,284.8948974609375,1.0,0.5298662781715393,0.8207069039344788,0.8207069039344788,1.0,1.0,-2.5951144695281982,1.1731793880462646,1.421934962272644,0.5846737027168274,0.8358659148216248,0.8358659148216248,0.0,168.98147583007812,184.0,52098.18359375,0.0,1740.2568359375,1.0,279.7580261230469,283.3035583496094,296.806884765625,300.21343994140625,293.1499938964844,293.1499938964844,280.04998779296875,40719.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859016478061676,1.0,0.0,0.0,3.508981943130493,3.509005546569824,8.215907882913598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.08154296875,0.0,1415.8167724609375,1895.4371337890625,0.0,3019.78076171875,0.8787493109703064,1.0,0.0,3.0,1.0,0.0
17917140,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8932214975357056,0.5182178020477295,0.4671818912029266,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9023241996765136,0.5337436199188232,0.5066988468170166,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7551140189170837,0.3088712990283966,0.2185344696044922,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7297650575637817,0.2766750156879425,0.2654371559619903,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6091722846031189,0.1592070758342743,0.7344902157783508,285.0370483398437,284.95001220703125,299.8500061035156,293.7687683105469,298.51544189453125,297.4101867675781,285.0360717773437,1.0,0.5359204411506653,0.8181915283203125,0.8181915283203125,1.0,1.0,-2.631946563720703,1.1906163692474363,1.4413301944732666,0.5937842130661011,0.9656651020050048,0.9656651020050048,0.0,171.50242614746094,187.0,52203.34375,0.0,1805.16748046875,1.0,280.04229736328125,283.440185546875,296.7497863769531,300.07720947265625,293.1499938964844,293.1499938964844,279.75,32270.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507798314094543,1.0,0.0,0.0,3.673814058303833,3.673837423324585,9.005910328596656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.359375,0.0,1531.7413330078125,1895.4371337890625,0.0,2942.5751953125,0.9078853130340576,1.0,0.0,3.0,1.0,0.0
17917200,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8932214975357056,0.5182178020477295,0.4671818912029266,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9023241996765136,0.5337436199188232,0.5066988468170166,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7551140189170837,0.3088712990283966,0.2185344696044922,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7297650575637817,0.2766750156879425,0.2654371559619903,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6091722846031189,0.1592070758342743,0.7344902157783508,285.0370483398437,284.95001220703125,299.8500061035156,293.7687683105469,298.51544189453125,297.4101867675781,285.0360717773437,1.0,0.5359204411506653,0.8181915283203125,0.8181915283203125,1.0,1.0,-2.631946563720703,1.1906163692474363,1.4413301944732666,0.5937842130661011,0.9656651020050048,0.9656651020050048,0.0,171.50242614746094,187.0,52203.34375,0.0,1805.16748046875,1.0,280.04229736328125,283.440185546875,296.7497863769531,300.07720947265625,293.1499938964844,293.1499938964844,279.75,32270.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507798314094543,1.0,0.0,0.0,3.673814058303833,3.673837423324585,9.005910328596656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.359375,0.0,1531.7413330078125,1895.4371337890625,0.0,2942.5751953125,0.9078853130340576,1.0,0.0,3.0,1.0,0.0
17917260,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8938249945640564,0.522683322429657,0.471752256155014,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9026428461074828,0.5379781126976013,0.5111755728721619,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.755691409111023,0.3116124868392944,0.2207571864128112,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7310405969619751,0.2800889313220978,0.2690278589725494,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6114460825920105,0.1618997454643249,0.7480575442314148,284.9162292480469,284.95001220703125,299.89678955078125,293.7682189941406,298.5351867675781,297.4066162109375,284.9193725585937,1.0,0.5420088171958923,0.8155061602592468,0.8155061602592468,1.0,1.0,-2.66611647605896,1.2066808938980105,1.4594357013702393,0.6023416519165039,0.8782407641410828,0.8782407641410828,0.0,174.6737060546875,190.0,53545.3203125,0.0,1870.538818359375,1.0,279.7572021484375,283.294921875,296.8094482421875,300.2889709472656,293.1499938964844,293.1499938964844,280.04998779296875,37588.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631928563117981,1.0,0.0,0.0,3.6153645515441895,3.615388631820679,8.721626727492549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.03271484375,0.0,1506.7442626953125,1895.4371337890625,0.0,3058.952880859375,0.8989889621734619,1.0,0.0,3.0,1.0,0.0
17917320,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8938249945640564,0.522683322429657,0.471752256155014,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9026428461074828,0.5379781126976013,0.5111755728721619,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.755691409111023,0.3116124868392944,0.2207571864128112,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7310405969619751,0.2800889313220978,0.2690278589725494,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6114460825920105,0.1618997454643249,0.7480575442314148,284.9162292480469,284.95001220703125,299.89678955078125,293.7682189941406,298.5351867675781,297.4066162109375,284.9193725585937,1.0,0.5420088171958923,0.8155061602592468,0.8155061602592468,1.0,1.0,-2.66611647605896,1.2066808938980105,1.4594357013702393,0.6023416519165039,0.8782407641410828,0.8782407641410828,0.0,174.6737060546875,190.0,53545.3203125,0.0,1870.538818359375,1.0,279.7572021484375,283.294921875,296.8094482421875,300.2889709472656,293.1499938964844,293.1499938964844,280.04998779296875,37588.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631928563117981,1.0,0.0,0.0,3.6153645515441895,3.615388631820679,8.721626727492549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.03271484375,0.0,1506.7442626953125,1895.4371337890625,0.0,3058.952880859375,0.8989889621734619,1.0,0.0,3.0,1.0,0.0
17917380,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8940994143486023,0.528117299079895,0.4763580858707428,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.902502715587616,0.5427126288414001,0.5154721140861511,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7557408213615417,0.3145520687103271,0.2227580696344375,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7317501902580261,0.2835273146629333,0.272267609834671,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6127828359603882,0.1643645316362381,0.7594459056854248,285.0565490722656,284.95001220703125,299.945556640625,293.76934814453125,298.5582580566406,297.40753173828125,285.0555419921875,1.0,0.5478090047836304,0.8128207921981812,0.8128207921981812,1.0,1.0,-2.6967930793762207,1.2210720777511597,1.475721001625061,0.6098144054412842,1.0,1.0,0.0,178.03407287597656,193.0,53506.6015625,0.0,1932.8218994140625,1.0,280.0431823730469,283.4305419921875,296.761962890625,300.17242431640625,293.1499938964844,293.1499938964844,279.75,32111.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578866720199585,1.0,0.0,0.0,3.777075290679932,3.777099847793579,9.519289960735478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.333984375,0.0,1649.0911865234375,1895.4371337890625,0.0,3009.1865234375,0.9309324622154236,1.0,0.0,3.0,1.0,0.0
17917440,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8940994143486023,0.528117299079895,0.4763580858707428,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.902502715587616,0.5427126288414001,0.5154721140861511,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7557408213615417,0.3145520687103271,0.2227580696344375,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7317501902580261,0.2835273146629333,0.272267609834671,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6127828359603882,0.1643645316362381,0.7594459056854248,285.0565490722656,284.95001220703125,299.945556640625,293.76934814453125,298.5582580566406,297.40753173828125,285.0555419921875,1.0,0.5478090047836304,0.8128207921981812,0.8128207921981812,1.0,1.0,-2.6967930793762207,1.2210720777511597,1.475721001625061,0.6098144054412842,1.0,1.0,0.0,178.03407287597656,193.0,53506.6015625,0.0,1932.8218994140625,1.0,280.0431823730469,283.4305419921875,296.761962890625,300.17242431640625,293.1499938964844,293.1499938964844,279.75,32111.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578866720199585,1.0,0.0,0.0,3.777075290679932,3.777099847793579,9.519289960735478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.333984375,0.0,1649.0911865234375,1895.4371337890625,0.0,3009.1865234375,0.9309324622154236,1.0,0.0,3.0,1.0,0.0
17917500,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8941563963890076,0.5301515460014343,0.4786123931407928,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9023771286010742,0.5446253418922424,0.517605721950531,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7557174563407898,0.3157035112380981,0.2237494736909866,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7320326566696167,0.2849724292755127,0.2738479971885681,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.613322377204895,0.1653964668512344,0.764858067035675,284.91314697265625,284.95001220703125,299.9706115722656,293.7704772949219,298.5677185058594,297.40380859375,284.9049377441406,1.0,0.550654947757721,0.8114780783653259,0.8114780783653259,1.0,1.0,-2.711665868759156,1.2280200719833374,1.4836459159851074,0.6134925484657288,0.931143581867218,0.931143581867218,0.0,179.7543487548828,193.0,54823.60546875,0.0,1963.8746337890625,1.0,279.7948913574219,283.2576599121094,296.82427978515625,300.41796875,293.1499938964844,293.1499938964844,279.75,34711.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665565252304077,1.0,0.0,0.0,3.799014806747437,3.799040079116821,9.630199429011554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.4609375,0.0,1695.32568359375,1895.4371337890625,0.0,3090.507568359375,0.9363425970077516,1.0,0.0,3.0,1.0,0.0
17917560,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8932427167892456,0.5317609310150146,0.4802047908306122,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9013927578926086,0.5461679100990295,0.519224226474762,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7549498677253723,0.3165535032749176,0.2244603484869003,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7316564917564392,0.2861604988574981,0.2751191556453705,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6131910681724548,0.1662101745605468,0.7692092657089233,284.90362548828125,284.95001220703125,299.99609375,293.7719421386719,298.57537841796875,297.3964538574219,284.90631103515625,1.0,0.5533077716827393,0.8100355267524719,0.8100355267524719,1.0,1.0,-2.723139524459839,1.233307957649231,1.4898314476013184,0.6162531971931458,0.9080947637557985,0.9080947637557985,0.0,181.8360595703125,196.0,54890.43359375,0.0,1991.534423828125,1.0,279.7563781738281,283.25439453125,296.8173522949219,300.38397216796875,293.1499938964844,293.1499938964844,279.45001220703125,37188.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709869980812073,1.0,0.0,0.0,3.748002767562866,3.748027801513672,9.373312082061602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2578125,0.0,1654.08984375,1895.4371337890625,0.0,3132.069091796875,0.9278894662857056,1.0,0.0,3.0,1.0,0.0
17917620,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8913205862045288,0.5351362824440002,0.4832174181938171,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8992676734924316,0.5492258667945862,0.5221720933914185,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7531958222389221,0.3181569278240204,0.2256641238927841,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7306680083274841,0.2883958518505096,0.2773683369159698,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6124982237815857,0.1676117330789566,0.7763519883155823,284.88897705078125,284.95001220703125,300.0482788085937,293.77593994140625,298.5917053222656,297.38287353515625,284.8924255371094,1.0,0.558208167552948,0.8071504831314087,0.8071504831314087,1.0,1.0,-2.7430365085601807,1.242414116859436,1.5006223917007446,0.620875895023346,0.8360424637794495,0.8360424637794495,0.0,185.93511962890625,199.0,55388.30859375,0.0,2042.279052734375,1.0,279.4580078125,283.2173156738281,296.8027038574219,300.414794921875,293.1499938964844,293.1499938964844,279.75,40736.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792238235473633,1.0,0.0,0.0,3.5192084312438965,3.5192320346832275,8.263866675406462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4140625,0.0,1426.6378173828125,1895.4371337890625,0.0,3209.305908203125,0.8809099793434143,1.0,0.0,3.0,1.0,0.0
17917680,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8913205862045288,0.5351362824440002,0.4832174181938171,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8992676734924316,0.5492258667945862,0.5221720933914185,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7531958222389221,0.3181569278240204,0.2256641238927841,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7306680083274841,0.2883958518505096,0.2773683369159698,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6124982237815857,0.1676117330789566,0.7763519883155823,284.88897705078125,284.95001220703125,300.0482788085937,293.77593994140625,298.5917053222656,297.38287353515625,284.8924255371094,1.0,0.558208167552948,0.8071504831314087,0.8071504831314087,1.0,1.0,-2.7430365085601807,1.242414116859436,1.5006223917007446,0.620875895023346,0.8360424637794495,0.8360424637794495,0.0,185.93511962890625,199.0,55388.30859375,0.0,2042.279052734375,1.0,279.4580078125,283.2173156738281,296.8027038574219,300.414794921875,293.1499938964844,293.1499938964844,279.75,40736.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792238235473633,1.0,0.0,0.0,3.5192084312438965,3.5192320346832275,8.263866675406462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.4140625,0.0,1426.6378173828125,1895.4371337890625,0.0,3209.305908203125,0.8809099793434143,1.0,0.0,3.0,1.0,0.0
17917740,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.891705334186554,0.5402729511260986,0.4875828623771667,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.899196982383728,0.5536234974861145,0.5261068344116211,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7531357407569885,0.3207339942455292,0.2273604124784469,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7311080694198608,0.2913457751274109,0.2800691127777099,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6130285263061523,0.1694272309541702,0.7843499779701233,285.0213623046875,284.95001220703125,300.1019287109375,293.7811584472656,298.6161499023437,297.38262939453125,285.0210876464844,1.0,0.5630585551261902,0.8042653799057007,0.8042653799057007,1.0,1.0,-2.767900228500366,1.253917217254639,1.513983130455017,0.6266811490058899,0.9508782625198364,0.9508782625198364,0.0,188.9613800048828,202.0,55257.1953125,0.0,2096.72216796875,1.0,279.74151611328125,283.348388671875,296.758056640625,300.27685546875,293.1499938964844,293.1499938964844,279.45001220703125,32897.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702455759048462,1.0,0.0,0.0,3.662297248840332,3.662320852279663,8.949535299507261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0400390625,0.0,1523.6007080078125,1895.4371337890625,0.0,3125.1142578125,0.9060091376304626,1.0,0.0,3.0,1.0,0.0
17917800,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.891705334186554,0.5402729511260986,0.4875828623771667,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.899196982383728,0.5536234974861145,0.5261068344116211,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7531357407569885,0.3207339942455292,0.2273604124784469,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7311080694198608,0.2913457751274109,0.2800691127777099,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6130285263061523,0.1694272309541702,0.7843499779701233,285.0213623046875,284.95001220703125,300.1019287109375,293.7811584472656,298.6161499023437,297.38262939453125,285.0210876464844,1.0,0.5630585551261902,0.8042653799057007,0.8042653799057007,1.0,1.0,-2.767900228500366,1.253917217254639,1.513983130455017,0.6266811490058899,0.9508782625198364,0.9508782625198364,0.0,188.9613800048828,202.0,55257.1953125,0.0,2096.72216796875,1.0,279.74151611328125,283.348388671875,296.758056640625,300.27685546875,293.1499938964844,293.1499938964844,279.45001220703125,32897.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702455759048462,1.0,0.0,0.0,3.662297248840332,3.662320852279663,8.949535299507261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0400390625,0.0,1523.6007080078125,1895.4371337890625,0.0,3125.1142578125,0.9060091376304626,1.0,0.0,3.0,1.0,0.0
17917860,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8910689353942871,0.5436824560165405,0.4911131262779236,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8983644843101501,0.5569006204605103,0.5295904874801636,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7524828314781189,0.3225433826446533,0.2288677990436554,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7310113906860352,0.2936834990978241,0.2825630903244018,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6130974888801575,0.1708682924509048,0.7919340133666992,284.9144592285156,284.95001220703125,300.15692138671875,293.7874755859375,298.6354064941406,297.3720397949219,284.9172058105469,1.0,0.5677967071533203,0.8014753460884094,0.8014753460884094,1.0,1.0,-2.7902607917785645,1.264177322387695,1.5260834693908691,0.6319740414619446,0.8657675981521606,0.8657675981521606,0.0,192.38638305664065,205.0,56312.7578125,0.0,2149.742431640625,1.0,279.4574584960937,283.2192687988281,296.81768798828125,300.4721374511719,293.1499938964844,293.1499938964844,279.75,38126.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802938461303711,1.0,0.0,0.0,3.57607102394104,3.57609486579895,8.533075401828683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.63720703125,0.0,1468.0557861328125,1895.4371337890625,0.0,3219.33447265625,0.8908221125602722,1.0,0.0,3.0,1.0,0.0
17917920,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8910689353942871,0.5436824560165405,0.4911131262779236,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8983644843101501,0.5569006204605103,0.5295904874801636,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7524828314781189,0.3225433826446533,0.2288677990436554,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7310113906860352,0.2936834990978241,0.2825630903244018,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6130974888801575,0.1708682924509048,0.7919340133666992,284.9144592285156,284.95001220703125,300.15692138671875,293.7874755859375,298.6354064941406,297.3720397949219,284.9172058105469,1.0,0.5677967071533203,0.8014753460884094,0.8014753460884094,1.0,1.0,-2.7902607917785645,1.264177322387695,1.5260834693908691,0.6319740414619446,0.8657675981521606,0.8657675981521606,0.0,192.38638305664065,205.0,56312.7578125,0.0,2149.742431640625,1.0,279.4574584960937,283.2192687988281,296.81768798828125,300.4721374511719,293.1499938964844,293.1499938964844,279.75,38126.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802938461303711,1.0,0.0,0.0,3.57607102394104,3.57609486579895,8.533075401828683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.63720703125,0.0,1468.0557861328125,1895.4371337890625,0.0,3219.33447265625,0.8908221125602722,1.0,0.0,3.0,1.0,0.0
17917980,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8911025524139404,0.5483710169792175,0.495036244392395,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8980891108512878,0.5610424876213074,0.5332863926887512,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7522390484809875,0.3249200284481048,0.230439007282257,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7312516570091248,0.296436458826065,0.2850928604602813,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6133819222450256,0.172510951757431,0.7992550730705261,285.03778076171875,284.95001220703125,300.2130432128906,293.7947692871094,298.6600646972656,297.3702697753906,285.0360717773437,1.0,0.5724048614501953,0.7986852526664734,0.7986852526664734,1.0,1.0,-2.813138246536255,1.2746994495391846,1.5384387969970703,0.6372308135032654,0.9878222942352296,0.9878222942352296,0.0,195.4600067138672,208.0,56201.30078125,0.0,2202.702392578125,1.0,279.7428894042969,283.34136962890625,296.78125,300.3586120605469,293.1499938964844,293.1499938964844,279.45001220703125,32165.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873842179775238,1.0,0.0,0.0,3.7355215549468994,3.7355456352233887,9.310987820754236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4130859375,0.0,1601.0499267578125,1895.4371337890625,0.0,3158.848876953125,0.9216606020927428,1.0,0.0,3.0,1.0,0.0
17918040,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8911025524139404,0.5483710169792175,0.495036244392395,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8980891108512878,0.5610424876213074,0.5332863926887512,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7522390484809875,0.3249200284481048,0.230439007282257,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7312516570091248,0.296436458826065,0.2850928604602813,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6133819222450256,0.172510951757431,0.7992550730705261,285.03778076171875,284.95001220703125,300.2130432128906,293.7947692871094,298.6600646972656,297.3702697753906,285.0360717773437,1.0,0.5724048614501953,0.7986852526664734,0.7986852526664734,1.0,1.0,-2.813138246536255,1.2746994495391846,1.5384387969970703,0.6372308135032654,0.9878222942352296,0.9878222942352296,0.0,195.4600067138672,208.0,56201.30078125,0.0,2202.702392578125,1.0,279.7428894042969,283.34136962890625,296.78125,300.3586120605469,293.1499938964844,293.1499938964844,279.45001220703125,32165.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873842179775238,1.0,0.0,0.0,3.7355215549468994,3.7355456352233887,9.310987820754236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4130859375,0.0,1601.0499267578125,1895.4371337890625,0.0,3158.848876953125,0.9216606020927428,1.0,0.0,3.0,1.0,0.0
17918100,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8910788893699646,0.5500149726867676,0.4969398379325866,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8979567885398865,0.5626780390739441,0.5351490378379822,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7521364092826843,0.3258161842823028,0.2312450855970382,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.731381893157959,0.2975822687149048,0.2863768339157104,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6135508418083191,0.1732017397880554,0.8030382990837097,284.8950500488281,284.95001220703125,300.2414855957031,293.7987060546875,298.67041015625,297.36553955078125,284.8887634277344,1.0,0.5747177004814148,0.7972902059555054,0.7972902059555054,1.0,1.0,-2.8247287273406982,1.2800076007843018,1.5447211265563965,0.6399736404418945,0.9000445008277893,0.9000445008277893,0.0,197.02085876464844,208.0,57401.73046875,0.0,2229.82958984375,1.0,279.49542236328125,283.1739501953125,296.8447265625,300.6033630371094,293.1499938964844,293.1499938964844,279.45001220703125,35610.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816486597061157,1.0,0.0,0.0,3.740547180175781,3.740571975708008,9.336058610642796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.349609375,0.0,1633.2745361328125,1895.4371337890625,0.0,3232.029541015625,0.9234336614608764,1.0,0.0,3.0,1.0,0.0
17918160,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8902011513710022,0.5513498187065125,0.4982272386550903,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8970757126808167,0.5640377998352051,0.5365442037582397,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7513927221298218,0.3264797925949096,0.2317976653575897,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7309476137161255,0.2985357642173767,0.287390261888504,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6131701469421387,0.1737340539693832,0.805969774723053,284.9031982421875,284.95001220703125,300.2701416015625,293.8028564453125,298.6793212890625,297.35809326171875,284.9061584472656,1.0,0.5768794417381287,0.7958167791366577,0.7958167791366577,1.0,1.0,-2.833361387252808,1.2838741540908811,1.5494871139526367,0.641910970211029,0.8860601782798767,0.8860601782798767,0.0,198.9334259033203,211.0,57356.2109375,0.0,2253.78369140625,1.0,279.456787109375,283.1866149902344,296.8392639160156,300.5611572265625,293.1499938964844,293.1499938964844,279.75,37844.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851171731948853,1.0,0.0,0.0,3.672807216644287,3.672831773757935,9.000974614536972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.177734375,0.0,1572.5767822265625,1895.4371337890625,0.0,3264.515625,0.911775529384613,1.0,0.0,3.0,1.0,0.0
17918220,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8900144696235657,0.5557821393013,0.5018509030342102,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8966482281684875,0.5680084228515625,0.5400274991989136,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7509679198265076,0.3286735117435455,0.2332155853509903,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7309944033622742,0.3011031150817871,0.2897177040576935,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6131751537322998,0.1751825958490371,0.8123475313186646,285.04071044921875,284.95001220703125,300.3280944824219,293.8116760253906,298.7044677734375,297.3558959960937,285.0397033691406,1.0,0.5812064409255981,0.7928698658943176,0.7928698658943176,1.0,1.0,-2.85406231880188,1.2932764291763306,1.5607857704162598,0.6465054154396057,1.0,1.0,0.0,202.01905822753903,214.0,57089.2578125,0.0,2304.4599609375,1.0,279.74346923828125,283.3252258300781,296.79901123046875,300.4344177246094,293.1499938964844,293.1499938964844,279.45001220703125,32695.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787934184074402,1.0,0.0,0.0,3.8110837936401367,3.8111088275909424,9.691483455753769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3837890625,0.0,1694.06201171875,1895.4371337890625,0.0,3205.27197265625,0.9389862418174744,1.0,0.0,3.0,1.0,0.0
17918280,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8900144696235657,0.5557821393013,0.5018509030342102,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8966482281684875,0.5680084228515625,0.5400274991989136,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7509679198265076,0.3286735117435455,0.2332155853509903,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7309944033622742,0.3011031150817871,0.2897177040576935,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6131751537322998,0.1751825958490371,0.8123475313186646,285.04071044921875,284.95001220703125,300.3280944824219,293.8116760253906,298.7044677734375,297.3558959960937,285.0397033691406,1.0,0.5812064409255981,0.7928698658943176,0.7928698658943176,1.0,1.0,-2.85406231880188,1.2932764291763306,1.5607857704162598,0.6465054154396057,1.0,1.0,0.0,202.01905822753903,214.0,57089.2578125,0.0,2304.4599609375,1.0,279.74346923828125,283.3252258300781,296.79901123046875,300.4344177246094,293.1499938964844,293.1499938964844,279.45001220703125,32695.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787934184074402,1.0,0.0,0.0,3.8110837936401367,3.8111088275909424,9.691483455753769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.3837890625,0.0,1694.06201171875,1895.4371337890625,0.0,3205.27197265625,0.9389862418174744,1.0,0.0,3.0,1.0,0.0
