time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8890990018844604,0.5585533976554871,0.5048704147338867,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8956737518310547,0.5708958506584167,0.5431882739067078,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7501100301742554,0.3301073014736175,0.2344870865345001,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7306444644927979,0.303062379360199,0.291883111000061,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6128348112106323,0.1762540489435196,0.8183671832084656,284.9001159667969,284.95001220703125,300.3866882324219,293.8210144042969,298.724365234375,297.3438720703125,284.9022827148437,1.0,0.5854434370994568,0.7899229526519775,0.7899229526519775,1.0,1.0,-2.872864961624145,1.301706314086914,1.5711586475372314,0.6507465243339539,0.9057626128196716,0.9057626128196716,0.0,205.43104553222656,217.0,58311.27734375,0.0,2354.016845703125,1.0,279.4568786621094,283.1623840332031,296.8556823730469,300.6367492675781,293.1499938964844,293.1499938964844,279.1499938964844,37627.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896897435188293,1.0,0.0,0.0,3.759112596511841,3.7591381072998047,9.428964062863088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6376953125,0.0,1670.52783203125,1895.4371337890625,0.0,3307.30615234375,0.9308295845985411,1.0,0.0,3.0,1.0,0.0
17918400,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8890990018844604,0.5585533976554871,0.5048704147338867,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8956737518310547,0.5708958506584167,0.5431882739067078,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7501100301742554,0.3301073014736175,0.2344870865345001,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7306444644927979,0.303062379360199,0.291883111000061,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6128348112106323,0.1762540489435196,0.8183671832084656,284.9001159667969,284.95001220703125,300.3866882324219,293.8210144042969,298.724365234375,297.3438720703125,284.9022827148437,1.0,0.5854434370994568,0.7899229526519775,0.7899229526519775,1.0,1.0,-2.872864961624145,1.301706314086914,1.5711586475372314,0.6507465243339539,0.9057626128196716,0.9057626128196716,0.0,205.43104553222656,217.0,58311.27734375,0.0,2354.016845703125,1.0,279.4568786621094,283.1623840332031,296.8556823730469,300.6367492675781,293.1499938964844,293.1499938964844,279.1499938964844,37627.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896897435188293,1.0,0.0,0.0,3.759112596511841,3.7591381072998047,9.428964062863088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6376953125,0.0,1670.52783203125,1895.4371337890625,0.0,3307.30615234375,0.9308295845985411,1.0,0.0,3.0,1.0,0.0
17918460,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8873923420906067,0.5612363219261169,0.507235050201416,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8939546346664429,0.5735758543014526,0.5457409024238586,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7485517859458923,0.3312926292419433,0.2353741973638534,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.729658305644989,0.3047859966754913,0.293609470129013,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6117547750473022,0.1770614832639694,0.8226258158683777,284.89068603515625,284.95001220703125,300.44580078125,293.830810546875,298.7440490722656,297.3311767578125,284.8932189941406,1.0,0.5892835259437561,0.7869389653205872,0.7869389653205872,1.0,1.0,-2.8870344161987305,1.3078958988189695,1.5791383981704712,0.6536616086959839,0.837100625038147,0.837100625038147,0.0,209.1112060546875,220.0,58673.953125,0.0,2397.204345703125,1.0,279.1579895019531,283.1295471191406,296.8490295410156,300.66680908203125,293.1499938964844,293.1499938964844,279.45001220703125,40663.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960696458816528,1.0,0.0,0.0,3.529320478439331,3.529344081878662,8.311425290230545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8037109375,0.0,1436.7457275390625,1895.4371337890625,0.0,3366.92041015625,0.8829918503761292,1.0,0.0,3.0,1.0,0.0
17918520,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8873923420906067,0.5612363219261169,0.507235050201416,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8939546346664429,0.5735758543014526,0.5457409024238586,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7485517859458923,0.3312926292419433,0.2353741973638534,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.729658305644989,0.3047859966754913,0.293609470129013,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6117547750473022,0.1770614832639694,0.8226258158683777,284.89068603515625,284.95001220703125,300.44580078125,293.830810546875,298.7440490722656,297.3311767578125,284.8932189941406,1.0,0.5892835259437561,0.7869389653205872,0.7869389653205872,1.0,1.0,-2.8870344161987305,1.3078958988189695,1.5791383981704712,0.6536616086959839,0.837100625038147,0.837100625038147,0.0,209.1112060546875,220.0,58673.953125,0.0,2397.204345703125,1.0,279.1579895019531,283.1295471191406,296.8490295410156,300.66680908203125,293.1499938964844,293.1499938964844,279.45001220703125,40663.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960696458816528,1.0,0.0,0.0,3.529320478439331,3.529344081878662,8.311425290230545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8037109375,0.0,1436.7457275390625,1895.4371337890625,0.0,3366.92041015625,0.8829918503761292,1.0,0.0,3.0,1.0,0.0
17918580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8877729773521423,0.5656838417053223,0.510993480682373,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8940978646278381,0.5776340961456299,0.549352765083313,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7485285997390747,0.3334847688674927,0.236798495054245,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7300086617469788,0.3072897791862488,0.2958755493164062,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6119072437286377,0.1783769577741623,0.828275740146637,285.0155639648437,284.95001220703125,300.5052795410156,293.8409118652344,298.7714538574219,297.33209228515625,285.0152893066406,1.0,0.5932549238204956,0.7839549779891968,0.7839549779891968,1.0,1.0,-2.907111883163452,1.316920042037964,1.5901918411254885,0.6580029129981995,0.9455076456069946,0.9455076456069946,0.0,211.77392578125,223.0,58445.0546875,0.0,2446.39990234375,1.0,279.4415588378906,283.25732421875,296.8155517578125,300.5338439941406,293.1499938964844,293.1499938964844,279.1499938964844,33181.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868491053581238,1.0,0.0,0.0,3.661437511444092,3.661461114883423,8.945334002419258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.60546875,0.0,1524.7750244140625,1895.4371337890625,0.0,3280.728515625,0.9060034155845642,1.0,0.0,3.0,1.0,0.0
17918640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8877729773521423,0.5656838417053223,0.510993480682373,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8940978646278381,0.5776340961456299,0.549352765083313,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7485285997390747,0.3334847688674927,0.236798495054245,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7300086617469788,0.3072897791862488,0.2958755493164062,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6119072437286377,0.1783769577741623,0.828275740146637,285.0155639648437,284.95001220703125,300.5052795410156,293.8409118652344,298.7714538574219,297.33209228515625,285.0152893066406,1.0,0.5932549238204956,0.7839549779891968,0.7839549779891968,1.0,1.0,-2.907111883163452,1.316920042037964,1.5901918411254885,0.6580029129981995,0.9455076456069946,0.9455076456069946,0.0,211.77392578125,223.0,58445.0546875,0.0,2446.39990234375,1.0,279.4415588378906,283.25732421875,296.8155517578125,300.5338439941406,293.1499938964844,293.1499938964844,279.1499938964844,33181.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868491053581238,1.0,0.0,0.0,3.661437511444092,3.661461114883423,8.945334002419258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.60546875,0.0,1524.7750244140625,1895.4371337890625,0.0,3280.728515625,0.9060034155845642,1.0,0.0,3.0,1.0,0.0
17918700,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8877890706062317,0.567144513130188,0.5127204060554504,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8940765857696533,0.5792070627212524,0.5511419773101807,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7484705448150635,0.3342854082584381,0.2375284135341644,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7301391363143921,0.3083125352859497,0.2970319390296936,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6119890809059143,0.1789228469133377,0.8313502669334412,284.8880310058594,284.95001220703125,300.5350952148437,293.84600830078125,298.7828063964844,297.3283386230469,284.88446044921875,1.0,0.5952941179275513,0.7824629545211792,0.7824629545211792,1.0,1.0,-2.9173061847686768,1.3214778900146484,1.595828413963318,0.6602938175201416,0.8625842928886414,0.8625842928886414,0.0,213.2081298828125,223.0,59489.68359375,0.0,2472.0048828125,1.0,279.1972351074219,283.1075744628906,296.87921142578125,300.7723693847656,293.1499938964844,293.1499938964844,279.1499938964844,37038.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933146595954895,1.0,0.0,0.0,3.64233922958374,3.6423633098602295,8.852258019942383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8193359375,0.0,1532.419189453125,1895.4371337890625,0.0,3341.19189453125,0.902154505252838,1.0,0.0,3.0,1.0,0.0
17918760,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8870378732681274,0.5683863759040833,0.5138753652572632,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8933844566345215,0.5805754065513611,0.5525032877922058,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7478457689285278,0.3349074125289917,0.2380280941724777,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7297664880752563,0.3091881871223449,0.2979438304901123,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6115800738334656,0.1793467253446579,0.8336864113807678,284.9159851074219,284.95001220703125,300.5649108886719,293.8511657714844,298.7929992675781,297.3224792480469,284.9181823730469,1.0,0.5972129702568054,0.780937135219574,0.780937135219574,1.0,1.0,-2.924837827682495,1.324747085571289,1.6000906229019165,0.6618582010269165,0.8637133240699768,0.8637133240699768,0.0,214.992416381836,226.0,59407.21875,0.0,2494.637451171875,1.0,279.1578063964844,283.135009765625,296.8758239746094,300.7259521484375,293.1499938964844,293.1499938964844,279.45001220703125,38158.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956588506698608,1.0,0.0,0.0,3.568908452987671,3.568932056427002,8.498926717948052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.9951171875,0.0,1460.595458984375,1895.4371337890625,0.0,3363.0859375,0.8892517685890198,1.0,0.0,3.0,1.0,0.0
17918820,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8869276642799377,0.5723915100097656,0.5172023773193359,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8931834697723389,0.58441162109375,0.5559179186820984,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7475382685661316,0.3369154930114746,0.2393466383218765,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7298476099967957,0.3115359842777252,0.3000899255275726,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6114929914474487,0.1805583387613296,0.8390473127365112,285.0290222167969,284.95001220703125,300.62457275390625,293.8614501953125,298.8195495605469,297.3218688964844,285.0273132324219,1.0,0.6011267900466919,0.7778855562210083,0.7778855562210083,1.0,1.0,-2.943542718887329,1.3330408334732056,1.610502004623413,0.6657814383506775,0.9765262007713318,0.9765262007713318,0.0,217.888671875,229.0,59236.67578125,0.0,2543.5966796875,1.0,279.4427795410156,283.25030517578125,296.84649658203125,300.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,32407.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890668153762817,1.0,0.0,0.0,3.7209784984588623,3.721002578735352,9.238631264452124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.466796875,0.0,1586.1767578125,1895.4371337890625,0.0,3301.479736328125,0.9185168743133544,1.0,0.0,3.0,1.0,0.0
17918880,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8869276642799377,0.5723915100097656,0.5172023773193359,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8931834697723389,0.58441162109375,0.5559179186820984,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7475382685661316,0.3369154930114746,0.2393466383218765,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7298476099967957,0.3115359842777252,0.3000899255275726,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6114929914474487,0.1805583387613296,0.8390473127365112,285.0290222167969,284.95001220703125,300.62457275390625,293.8614501953125,298.8195495605469,297.3218688964844,285.0273132324219,1.0,0.6011267900466919,0.7778855562210083,0.7778855562210083,1.0,1.0,-2.943542718887329,1.3330408334732056,1.610502004623413,0.6657814383506775,0.9765262007713318,0.9765262007713318,0.0,217.888671875,229.0,59236.67578125,0.0,2543.5966796875,1.0,279.4427795410156,283.25030517578125,296.84649658203125,300.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,32407.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890668153762817,1.0,0.0,0.0,3.7209784984588623,3.721002578735352,9.238631264452124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.466796875,0.0,1586.1767578125,1895.4371337890625,0.0,3301.479736328125,0.9185168743133544,1.0,0.0,3.0,1.0,0.0
17918940,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8858352303504944,0.5746768712997437,0.5197519659996033,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8921957612037659,0.5871010422706604,0.5588700175285339,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.746596097946167,0.3381050527095794,0.2404379695653915,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7293552756309509,0.3132281601428985,0.3019952476024627,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.61088627576828,0.1813592463731765,0.8438411355018616,284.90631103515625,284.95001220703125,300.68408203125,293.87164306640625,298.8400573730469,297.3106994628906,284.90869140625,1.0,0.6049460172653198,0.7748339772224426,0.7748339772224426,1.0,1.0,-2.959528923034668,1.3399678468704224,1.6195610761642456,0.6691337823867798,0.8797600269317627,0.8797600269317627,0.0,221.2815093994141,232.0,60280.8203125,0.0,2590.488037109375,1.0,279.156982421875,283.1070251464844,296.90252685546875,300.809814453125,293.1499938964844,293.1499938964844,279.45001220703125,37942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991504311561584,1.0,0.0,0.0,3.6456339359283447,3.645658254623413,8.868280474416679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0927734375,0.0,1542.833251953125,1895.4371337890625,0.0,3395.663818359375,0.9059626460075378,1.0,0.0,3.0,1.0,0.0
17919000,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8858352303504944,0.5746768712997437,0.5197519659996033,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8921957612037659,0.5871010422706604,0.5588700175285339,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.746596097946167,0.3381050527095794,0.2404379695653915,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7293552756309509,0.3132281601428985,0.3019952476024627,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.61088627576828,0.1813592463731765,0.8438411355018616,284.90631103515625,284.95001220703125,300.68408203125,293.87164306640625,298.8400573730469,297.3106994628906,284.90869140625,1.0,0.6049460172653198,0.7748339772224426,0.7748339772224426,1.0,1.0,-2.959528923034668,1.3399678468704224,1.6195610761642456,0.6691337823867798,0.8797600269317627,0.8797600269317627,0.0,221.2815093994141,232.0,60280.8203125,0.0,2590.488037109375,1.0,279.156982421875,283.1070251464844,296.90252685546875,300.809814453125,293.1499938964844,293.1499938964844,279.45001220703125,37942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991504311561584,1.0,0.0,0.0,3.6456339359283447,3.645658254623413,8.868280474416679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0927734375,0.0,1542.833251953125,1895.4371337890625,0.0,3395.663818359375,0.9059626460075378,1.0,0.0,3.0,1.0,0.0
17919060,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8854877352714539,0.5784516930580139,0.5228132009506226,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8918200135231018,0.5908054709434509,0.5621166825294495,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7461028695106506,0.3399586379528045,0.2416276037693023,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7292481660842896,0.3154260218143463,0.303977757692337,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6105550527572632,0.1824212819337844,0.8484810590744019,285.0293884277344,284.95001220703125,300.7433166503906,293.8816223144531,298.8660583496094,297.3096618652344,285.0278625488281,1.0,0.6086730360984802,0.771694004535675,0.771694004535675,1.0,1.0,-2.9764938354492188,1.3473501205444336,1.6291437149047852,0.6725186705589294,0.9965161085128784,0.9965161085128784,0.0,224.25323486328125,235.0,59997.265625,0.0,2637.560302734375,1.0,279.4432983398437,283.2336120605469,296.8678894042969,300.68621826171875,293.1499938964844,293.1499938964844,279.1499938964844,32608.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892743706703186,1.0,0.0,0.0,3.785609722137451,3.7856345176696777,9.562357945469555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.994140625,0.0,1663.0181884765625,1895.4371337890625,0.0,3335.85693359375,0.933279037475586,1.0,0.0,3.0,1.0,0.0
17919120,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8854877352714539,0.5784516930580139,0.5228132009506226,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8918200135231018,0.5908054709434509,0.5621166825294495,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7461028695106506,0.3399586379528045,0.2416276037693023,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7292481660842896,0.3154260218143463,0.303977757692337,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6105550527572632,0.1824212819337844,0.8484810590744019,285.0293884277344,284.95001220703125,300.7433166503906,293.8816223144531,298.8660583496094,297.3096618652344,285.0278625488281,1.0,0.6086730360984802,0.771694004535675,0.771694004535675,1.0,1.0,-2.9764938354492188,1.3473501205444336,1.6291437149047852,0.6725186705589294,0.9965161085128784,0.9965161085128784,0.0,224.25323486328125,235.0,59997.265625,0.0,2637.560302734375,1.0,279.4432983398437,283.2336120605469,296.8678894042969,300.68621826171875,293.1499938964844,293.1499938964844,279.1499938964844,32608.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892743706703186,1.0,0.0,0.0,3.785609722137451,3.7856345176696777,9.562357945469555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.994140625,0.0,1663.0181884765625,1895.4371337890625,0.0,3335.85693359375,0.933279037475586,1.0,0.0,3.0,1.0,0.0
17919180,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.884338915348053,0.580518901348114,0.5251950025558472,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8908277750015259,0.5933953523635864,0.5649903416633606,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7451226115226746,0.3410296440124511,0.2426417917013168,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7286974191665649,0.3169951140880584,0.3057741224765777,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6098334789276123,0.1830991953611374,0.8527361154556274,284.8988647460937,284.95001220703125,300.80206298828125,293.8912658691406,298.88604736328125,297.2984619140625,284.9014587402344,1.0,0.6123212575912476,0.7685540318489075,0.7685540318489075,1.0,1.0,-2.9913132190704346,1.3536362648010254,1.6376769542694092,0.6754943132400513,0.8927168846130371,0.8927168846130371,0.0,227.635498046875,238.0,61063.921875,0.0,2683.06201171875,1.0,279.1562805175781,283.0826721191406,296.9219665527344,300.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38036.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902690052986145,1.0,0.0,0.0,3.714731216430664,3.7147562503814697,9.207634548147324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.009765625,0.0,1621.892822265625,1895.4371337890625,0.0,3428.646484375,0.9212273955345154,1.0,0.0,3.0,1.0,0.0
17919240,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.884338915348053,0.580518901348114,0.5251950025558472,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8908277750015259,0.5933953523635864,0.5649903416633606,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7451226115226746,0.3410296440124511,0.2426417917013168,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7286974191665649,0.3169951140880584,0.3057741224765777,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6098334789276123,0.1830991953611374,0.8527361154556274,284.8988647460937,284.95001220703125,300.80206298828125,293.8912658691406,298.88604736328125,297.2984619140625,284.9014587402344,1.0,0.6123212575912476,0.7685540318489075,0.7685540318489075,1.0,1.0,-2.9913132190704346,1.3536362648010254,1.6376769542694092,0.6754943132400513,0.8927168846130371,0.8927168846130371,0.0,227.635498046875,238.0,61063.921875,0.0,2683.06201171875,1.0,279.1562805175781,283.0826721191406,296.9219665527344,300.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38036.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902690052986145,1.0,0.0,0.0,3.714731216430664,3.7147562503814697,9.207634548147324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.009765625,0.0,1621.892822265625,1895.4371337890625,0.0,3428.646484375,0.9212273955345154,1.0,0.0,3.0,1.0,0.0
17919300,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8837578892707825,0.5822148323059082,0.5263551473617554,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8903037905693054,0.5951080322265625,0.5663565397262573,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7445827722549438,0.3418249785900116,0.2430875152349472,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7283709049224854,0.3179737031459808,0.3065936863422394,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6093755960464478,0.1835210174322128,0.8544559478759766,285.0324401855469,284.95001220703125,300.8312072753906,293.8959350585937,298.8981628417969,297.2969055175781,285.0364990234375,1.0,0.6140498518943787,0.7669840455055237,0.7669840455055237,1.0,1.0,-2.997932910919189,1.3564106225967407,1.6415221691131592,0.6766662001609802,0.9864602088928224,0.9864602088928224,0.0,229.2938842773437,238.0,60370.953125,0.0,2704.278564453125,1.0,279.4036865234375,283.2279052734375,296.87225341796875,300.6771545410156,293.1499938964844,293.1499938964844,279.45001220703125,33835.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973679542541504,1.0,0.0,0.0,3.765286445617676,3.7653112411499023,9.459961347602076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.6943359375,0.0,1648.5455322265625,1895.4371337890625,0.0,3379.037353515625,0.9313161969184875,1.0,0.0,3.0,1.0,0.0
17919360,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8839281797409058,0.5841431617736816,0.5280840992927551,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8904474377632141,0.5970529913902283,0.5681637525558472,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.744595468044281,0.3428044021129608,0.2437616735696792,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.728537380695343,0.3191040754318237,0.3076552748680115,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6094008684158325,0.184062972664833,0.8568792939186096,285.03369140625,284.95001220703125,300.86016845703125,293.90045166015625,298.9115905761719,297.2978210449219,285.0329284667969,1.0,0.6158835291862488,0.7653857469558716,0.7653857469558716,1.0,1.0,-3.0071804523468018,1.3604240417480469,1.6467565298080444,0.6785229444503784,1.0,1.0,0.0,230.58331298828125,241.0,60650.5546875,0.0,2728.782470703125,1.0,279.44354248046875,283.22271728515625,296.8856506347656,300.7469177246094,293.1499938964844,293.1499938964844,279.1499938964844,33140.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960795998573303,1.0,0.0,0.0,3.8367767333984375,3.836802244186402,9.822597348829731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.19921875,0.0,1728.570556640625,1895.4371337890625,0.0,3367.013427734375,0.9451330304145812,1.0,0.0,3.0,1.0,0.0
17919420,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8827995657920837,0.5860617160797119,0.5303488373756409,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8895280361175537,0.5996130108833313,0.5710170865058899,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7436508536338806,0.3438163995742798,0.2447372078895568,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7279965877532959,0.3206020593643188,0.3093872368335724,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6086491346359253,0.1846653670072555,0.8607912063598633,284.8990783691406,284.95001220703125,300.9175109863281,293.90899658203125,298.9310913085937,297.28717041015625,284.90106201171875,1.0,0.6193983554840088,0.7621891498565674,0.7621891498565674,1.0,1.0,-3.021299362182617,1.3662958145141602,1.655003547668457,0.6812462210655212,0.9071701169013976,0.9071701169013976,0.0,233.91831970214844,244.0,61775.48046875,0.0,2773.474853515625,1.0,279.15673828125,283.0658874511719,296.93804931640625,300.9403686523437,293.1499938964844,293.1499938964844,278.8500061035156,37836.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056904315948486,1.0,0.0,0.0,3.775066375732422,3.7750918865203857,9.509166147836368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8232421875,0.0,1691.02685546875,1895.4371337890625,0.0,3456.5673828125,0.9345833659172058,1.0,0.0,3.0,1.0,0.0
17919480,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8827995657920837,0.5860617160797119,0.5303488373756409,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8895280361175537,0.5996130108833313,0.5710170865058899,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7436508536338806,0.3438163995742798,0.2447372078895568,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7279965877532959,0.3206020593643188,0.3093872368335724,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6086491346359253,0.1846653670072555,0.8607912063598633,284.8990783691406,284.95001220703125,300.9175109863281,293.90899658203125,298.9310913085937,297.28717041015625,284.90106201171875,1.0,0.6193983554840088,0.7621891498565674,0.7621891498565674,1.0,1.0,-3.021299362182617,1.3662958145141602,1.655003547668457,0.6812462210655212,0.9071701169013976,0.9071701169013976,0.0,233.91831970214844,244.0,61775.48046875,0.0,2773.474853515625,1.0,279.15673828125,283.0658874511719,296.93804931640625,300.9403686523437,293.1499938964844,293.1499938964844,278.8500061035156,37836.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056904315948486,1.0,0.0,0.0,3.775066375732422,3.7750918865203857,9.509166147836368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8232421875,0.0,1691.02685546875,1895.4371337890625,0.0,3456.5673828125,0.9345833659172058,1.0,0.0,3.0,1.0,0.0
17919540,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8809783458709717,0.5879351496696472,0.5319863557815552,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.887958288192749,0.6020123958587646,0.573297917842865,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7421103715896606,0.3446274995803833,0.2453595995903015,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7268992066383362,0.3218995034694671,0.3107055723667145,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6072356104850769,0.1850373297929763,0.8630703687667847,284.8909606933594,284.95001220703125,300.9739074707031,293.9168395996094,298.9498291015625,297.27606201171875,284.8929748535156,1.0,0.6225507259368896,0.7589925527572632,0.7589925527572632,1.0,1.0,-3.031081438064575,1.3700804710388184,1.6610009670257568,0.6827284097671509,0.8399405479431152,0.8399405479431152,0.0,237.51893615722656,247.0,62028.20703125,0.0,2811.333984375,1.0,278.85791015625,283.0334167480469,296.9305419921875,300.9630432128906,293.1499938964844,293.1499938964844,279.1499938964844,40580.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110145568847656,1.0,0.0,0.0,3.548954963684082,3.548978805541992,8.404159075325879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.1201171875,0.0,1456.9559326171875,1895.4371337890625,0.0,3506.0166015625,0.8871314525604248,1.0,0.0,3.0,1.0,0.0
17919600,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8809783458709717,0.5879351496696472,0.5319863557815552,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.887958288192749,0.6020123958587646,0.573297917842865,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7421103715896606,0.3446274995803833,0.2453595995903015,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7268992066383362,0.3218995034694671,0.3107055723667145,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6072356104850769,0.1850373297929763,0.8630703687667847,284.8909606933594,284.95001220703125,300.9739074707031,293.9168395996094,298.9498291015625,297.27606201171875,284.8929748535156,1.0,0.6225507259368896,0.7589925527572632,0.7589925527572632,1.0,1.0,-3.031081438064575,1.3700804710388184,1.6610009670257568,0.6827284097671509,0.8399405479431152,0.8399405479431152,0.0,237.51893615722656,247.0,62028.20703125,0.0,2811.333984375,1.0,278.85791015625,283.0334167480469,296.9305419921875,300.9630432128906,293.1499938964844,293.1499938964844,279.1499938964844,40580.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110145568847656,1.0,0.0,0.0,3.548954963684082,3.548978805541992,8.404159075325879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.1201171875,0.0,1456.9559326171875,1895.4371337890625,0.0,3506.0166015625,0.8871314525604248,1.0,0.0,3.0,1.0,0.0
17919660,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8810809254646301,0.5915943384170532,0.535049557685852,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.88810133934021,0.605815052986145,0.576673150062561,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7419649958610535,0.3464527130126953,0.246533989906311,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7270499467849731,0.3240070343017578,0.3125976622104645,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6070203185081482,0.1859464347362518,0.8668875694274902,285.0103759765625,284.95001220703125,301.0291748046875,293.923828125,298.9754943847656,297.2783203125,285.01007080078125,1.0,0.6258878707885742,0.755768358707428,0.755768358707428,1.0,1.0,-3.047088623046875,1.376816749572754,1.670271873474121,0.6856921911239624,0.9431427121162416,0.9431427121162416,0.0,240.07614135742188,250.0,61682.79296875,0.0,2856.430419921875,1.0,279.14166259765625,283.1593933105469,296.89849853515625,300.8241882324219,293.1499938964844,293.1499938964844,278.8500061035156,33460.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901996612548828,1.0,0.0,0.0,3.670004367828369,3.6700282096862793,8.987242381408578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.8095703125,0.0,1536.4356689453125,1895.4371337890625,0.0,3422.188720703125,0.9081146121025084,1.0,0.0,3.0,1.0,0.0
17919720,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8810809254646301,0.5915943384170532,0.535049557685852,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.88810133934021,0.605815052986145,0.576673150062561,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7419649958610535,0.3464527130126953,0.246533989906311,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7270499467849731,0.3240070343017578,0.3125976622104645,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6070203185081482,0.1859464347362518,0.8668875694274902,285.0103759765625,284.95001220703125,301.0291748046875,293.923828125,298.9754943847656,297.2783203125,285.01007080078125,1.0,0.6258878707885742,0.755768358707428,0.755768358707428,1.0,1.0,-3.047088623046875,1.376816749572754,1.670271873474121,0.6856921911239624,0.9431427121162416,0.9431427121162416,0.0,240.07614135742188,250.0,61682.79296875,0.0,2856.430419921875,1.0,279.14166259765625,283.1593933105469,296.89849853515625,300.8241882324219,293.1499938964844,293.1499938964844,278.8500061035156,33460.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901996612548828,1.0,0.0,0.0,3.670004367828369,3.6700282096862793,8.987242381408578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.8095703125,0.0,1536.4356689453125,1895.4371337890625,0.0,3422.188720703125,0.9081146121025084,1.0,0.0,3.0,1.0,0.0
17919780,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8800927400588989,0.5934725999832153,0.5371957421302795,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8874018788337708,0.6084821820259094,0.5795629024505615,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7411755323410034,0.3474964499473572,0.2474971413612365,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7266180515289307,0.325497418642044,0.3142824470996856,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6063331961631775,0.1865136921405792,0.8704959154129028,284.9164733886719,284.95001220703125,301.08319091796875,293.9298400878906,298.9945983886719,297.27001953125,284.9181823730469,1.0,0.6292285323143005,0.7525441646575928,0.7525441646575928,1.0,1.0,-3.06067156791687,1.3823235034942627,1.678348183631897,0.6881694793701172,0.863345742225647,0.863345742225647,0.0,243.26158142089844,253.0,62537.2421875,0.0,2900.30908203125,1.0,278.8575439453125,283.0425109863281,296.95086669921875,301.0027770996094,293.1499938964844,293.1499938964844,279.1499938964844,38220.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099416732788086,1.0,0.0,0.0,3.5708160400390625,3.5708396434783936,8.508014843755518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.759765625,0.0,1463.0989990234375,1895.4371337890625,0.0,3496.062255859375,0.8897842764854431,1.0,0.0,3.0,1.0,0.0
17919840,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8800927400588989,0.5934725999832153,0.5371957421302795,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8874018788337708,0.6084821820259094,0.5795629024505615,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7411755323410034,0.3474964499473572,0.2474971413612365,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7266180515289307,0.325497418642044,0.3142824470996856,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6063331961631775,0.1865136921405792,0.8704959154129028,284.9164733886719,284.95001220703125,301.08319091796875,293.9298400878906,298.9945983886719,297.27001953125,284.9181823730469,1.0,0.6292285323143005,0.7525441646575928,0.7525441646575928,1.0,1.0,-3.06067156791687,1.3823235034942627,1.678348183631897,0.6881694793701172,0.863345742225647,0.863345742225647,0.0,243.26158142089844,253.0,62537.2421875,0.0,2900.30908203125,1.0,278.8575439453125,283.0425109863281,296.95086669921875,301.0027770996094,293.1499938964844,293.1499938964844,279.1499938964844,38220.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099416732788086,1.0,0.0,0.0,3.5708160400390625,3.5708396434783936,8.508014843755518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.759765625,0.0,1463.0989990234375,1895.4371337890625,0.0,3496.062255859375,0.8897842764854431,1.0,0.0,3.0,1.0,0.0
17919900,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8796271681785583,0.5950230956077576,0.5382833480834961,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8870574235916138,0.6102115511894226,0.5809810757637024,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7407638430595398,0.3482663929462433,0.2479432821273803,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7263822555541992,0.3264332115650177,0.3150777518749237,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6059356927871704,0.1868879795074463,0.8720306158065796,285.0335388183594,284.95001220703125,301.1096496582031,293.9324645996094,299.00592041015625,297.2695617675781,285.0360717773437,1.0,0.6308426856994629,0.7509320378303528,0.7509320378303528,1.0,1.0,-3.067016124725342,1.3848683834075928,1.682147741317749,0.6891898512840271,0.9493308067321776,0.9493308067321776,0.0,244.8197326660156,253.0,61936.72265625,0.0,2921.2978515625,1.0,279.1004638671875,283.1703186035156,296.9053039550781,300.8086242675781,293.1499938964844,293.1499938964844,279.1499938964844,33562.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045987129211426,1.0,0.0,0.0,3.631928682327272,3.6319520473480233,8.801727631180256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8544921875,0.0,1495.0074462890625,1895.4371337890625,0.0,3446.412353515625,0.901287078857422,1.0,0.0,3.0,1.0,0.0
17919960,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8797186017036438,0.596677303314209,0.5398218035697937,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8872097730636597,0.61207515001297,0.5827556848526001,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7407611012458801,0.3491464555263519,0.2485730201005935,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7265171408653259,0.327463835477829,0.3160715997219085,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6059114336967468,0.1873454749584198,0.8741587400436401,285.0208435058594,284.95001220703125,301.1357421875,293.9347839355469,299.0179138183594,297.27056884765625,285.01922607421875,1.0,0.6325541734695435,0.7492682337760925,0.7492682337760925,1.0,1.0,-3.075507640838623,1.3884071111679075,1.687100529670715,0.6907652616500854,0.9675431847572328,0.9675431847572328,0.0,246.0963287353516,256.0,62267.3984375,0.0,2945.25927734375,1.0,279.142578125,283.1530456542969,296.91943359375,300.8828125,293.1499938964844,293.1499938964844,278.8500061035156,32696.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034183621406556,1.0,0.0,0.0,3.713114738464356,3.7131388187408447,9.199623036693084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.265625,0.0,1579.3824462890625,1895.4371337890625,0.0,3435.42724609375,0.9170186519622804,1.0,0.0,3.0,1.0,0.0
17920020,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8784000873565674,0.5981503129005432,0.5416361093521118,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8862595558166504,0.6145170331001282,0.5854642987251282,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7397441267967224,0.349982887506485,0.2494113147258758,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7258638143539429,0.3287710845470428,0.3176107406616211,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.604987382888794,0.1877738386392593,0.8772711753845215,284.9076232910156,284.95001220703125,301.1867370605469,293.9384765625,299.0345153808594,297.2606506347656,284.9096069335937,1.0,0.6357915997505188,0.7459405064582825,0.7459405064582825,1.0,1.0,-3.087553739547729,1.3930683135986328,1.6944853067398071,0.6927630305290222,0.8744215369224548,0.8744215369224548,0.0,249.4732818603516,259.0,63172.1015625,0.0,2987.686767578125,1.0,278.85711669921875,283.019287109375,296.9653015136719,301.0604248046875,293.1499938964844,293.1499938964844,279.1499938964844,38094.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125482439994812,1.0,0.0,0.0,3.626223802566528,3.6262478828430176,8.774098319008772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.3701171875,0.0,1522.447509765625,1895.4371337890625,0.0,3520.237548828125,0.9018257260322572,1.0,0.0,3.0,1.0,0.0
17920080,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8784000873565674,0.5981503129005432,0.5416361093521118,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8862595558166504,0.6145170331001282,0.5854642987251282,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7397441267967224,0.349982887506485,0.2494113147258758,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7258638143539429,0.3287710845470428,0.3176107406616211,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.604987382888794,0.1877738386392593,0.8772711753845215,284.9076232910156,284.95001220703125,301.1867370605469,293.9384765625,299.0345153808594,297.2606506347656,284.9096069335937,1.0,0.6357915997505188,0.7459405064582825,0.7459405064582825,1.0,1.0,-3.087553739547729,1.3930683135986328,1.6944853067398071,0.6927630305290222,0.8744215369224548,0.8744215369224548,0.0,249.4732818603516,259.0,63172.1015625,0.0,2987.686767578125,1.0,278.85711669921875,283.019287109375,296.9653015136719,301.0604248046875,293.1499938964844,293.1499938964844,279.1499938964844,38094.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125482439994812,1.0,0.0,0.0,3.626223802566528,3.6262478828430176,8.774098319008772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.3701171875,0.0,1522.447509765625,1895.4371337890625,0.0,3520.237548828125,0.9018257260322572,1.0,0.0,3.0,1.0,0.0
17920140,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8778287172317505,0.6011327505111694,0.5440118908882141,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8859309554100037,0.6180073022842407,0.5885220170021057,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7391877174377441,0.3515073657035827,0.2503805160522461,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7256161570549011,0.3306134641170501,0.3192634880542755,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6043786406517029,0.1884888261556625,0.8803678154945374,285.019287109375,284.95001220703125,301.2359313964844,293.9408264160156,299.05584716796875,297.2606811523437,285.0177001953125,1.0,0.6389694213867188,0.7426128387451172,0.7426128387451172,1.0,1.0,-3.1009528636932373,1.3983688354492188,1.702584147453308,0.6948984265327454,0.9805915355682372,0.9805915355682372,0.0,252.38145446777344,262.0,62807.58984375,0.0,3030.754638671875,1.0,279.14312744140625,283.1378479003906,296.9269714355469,300.9271545410156,293.1499938964844,293.1499938964844,278.8500061035156,32850.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062522053718568,1.0,0.0,0.0,3.760034322738648,3.760058879852295,9.433587706553226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8251953125,0.0,1634.79443359375,1895.4371337890625,0.0,3461.79052734375,0.9276298880577089,1.0,0.0,3.0,1.0,0.0
