time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8778287172317505,0.6011327505111694,0.5440118908882141,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8859309554100037,0.6180073022842407,0.5885220170021057,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7391877174377441,0.3515073657035827,0.2503805160522461,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7256161570549011,0.3306134641170501,0.3192634880542755,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6043786406517029,0.1884888261556625,0.8803678154945374,285.019287109375,284.95001220703125,301.2359313964844,293.9408264160156,299.05584716796875,297.2606811523437,285.0177001953125,1.0,0.6389694213867188,0.7426128387451172,0.7426128387451172,1.0,1.0,-3.1009528636932373,1.3983688354492188,1.702584147453308,0.6948984265327454,0.9805915355682372,0.9805915355682372,0.0,252.38145446777344,262.0,62807.58984375,0.0,3030.754638671875,1.0,279.14312744140625,283.1378479003906,296.9269714355469,300.9271545410156,293.1499938964844,293.1499938964844,278.8500061035156,32850.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062522053718568,1.0,0.0,0.0,3.760034322738648,3.760058879852295,9.433587706553226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8251953125,0.0,1634.79443359375,1895.4371337890625,0.0,3461.79052734375,0.9276298880577089,1.0,0.0,3.0,1.0,0.0
17920260,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8764570355415344,0.6023977398872375,0.5456567406654358,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8849797248840332,0.6203761100769043,0.5911694169044495,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7381453514099121,0.3522503077983856,0.2511563599109649,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7249194979667664,0.3318216800689697,0.3207124471664428,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6033728122711182,0.1888253688812255,0.8830698728561401,284.90203857421875,284.95001220703125,301.2832336425781,293.9417419433594,299.0705871582031,297.2507019042969,284.9041748046875,1.0,0.6420711278915405,0.73923659324646,0.73923659324646,1.0,1.0,-3.1120455265045166,1.4024758338928225,1.7095696926116943,0.69657301902771,0.8824204802513123,0.8824204802513123,0.0,255.75369262695312,265.0,63707.91015625,0.0,3071.763671875,1.0,278.8568115234375,283.0005187988281,296.9685363769531,301.0990600585937,293.1499938964844,293.1499938964844,279.1499938964844,38198.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153261184692384,1.0,0.0,0.0,3.6728672981262207,3.672891855239868,9.001269063446671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.333984375,0.0,1575.314208984375,1895.4371337890625,0.0,3545.964111328125,0.9122274518013,1.0,0.0,3.0,1.0,0.0
17920320,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8764570355415344,0.6023977398872375,0.5456567406654358,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8849797248840332,0.6203761100769043,0.5911694169044495,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7381453514099121,0.3522503077983856,0.2511563599109649,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7249194979667664,0.3318216800689697,0.3207124471664428,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6033728122711182,0.1888253688812255,0.8830698728561401,284.90203857421875,284.95001220703125,301.2832336425781,293.9417419433594,299.0705871582031,297.2507019042969,284.9041748046875,1.0,0.6420711278915405,0.73923659324646,0.73923659324646,1.0,1.0,-3.1120455265045166,1.4024758338928225,1.7095696926116943,0.69657301902771,0.8824204802513123,0.8824204802513123,0.0,255.75369262695312,265.0,63707.91015625,0.0,3071.763671875,1.0,278.8568115234375,283.0005187988281,296.9685363769531,301.0990600585937,293.1499938964844,293.1499938964844,279.1499938964844,38198.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153261184692384,1.0,0.0,0.0,3.6728672981262207,3.672891855239868,9.001269063446671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.333984375,0.0,1575.314208984375,1895.4371337890625,0.0,3545.964111328125,0.9122274518013,1.0,0.0,3.0,1.0,0.0
17920380,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8758446574211121,0.6052311658859253,0.5478759407997131,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8846673965454102,0.6238430142402649,0.5941858291625977,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7375794053077698,0.3537173867225647,0.2520754039287567,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7246464490890503,0.3335973620414734,0.3222901225090027,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6027077436447144,0.1894725859165191,0.8858212828636169,285.02008056640625,284.95001220703125,301.3284606933594,293.9410705566406,299.09002685546875,297.2509460449219,285.01861572265625,1.0,0.6451229453086853,0.7358604073524475,0.7358604073524475,1.0,1.0,-3.124640941619873,1.4072896242141724,1.717351317405701,0.6984130144119263,0.9915735721588136,0.9915735721588136,0.0,258.63409423828125,268.0,63262.7890625,0.0,3113.604248046875,1.0,279.1434326171875,283.12615966796875,296.9267272949219,300.95721435546875,293.1499938964844,293.1499938964844,278.8500061035156,33014.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089301824569702,1.0,0.0,0.0,3.79853868484497,3.798563718795776,9.627785857446725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2890625,0.0,1681.5435791015625,1895.4371337890625,0.0,3486.672607421875,0.9364572763442992,1.0,0.0,3.0,1.0,0.0
17920440,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8758446574211121,0.6052311658859253,0.5478759407997131,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8846673965454102,0.6238430142402649,0.5941858291625977,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7375794053077698,0.3537173867225647,0.2520754039287567,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7246464490890503,0.3335973620414734,0.3222901225090027,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6027077436447144,0.1894725859165191,0.8858212828636169,285.02008056640625,284.95001220703125,301.3284606933594,293.9410705566406,299.09002685546875,297.2509460449219,285.01861572265625,1.0,0.6451229453086853,0.7358604073524475,0.7358604073524475,1.0,1.0,-3.124640941619873,1.4072896242141724,1.717351317405701,0.6984130144119263,0.9915735721588136,0.9915735721588136,0.0,258.63409423828125,268.0,63262.7890625,0.0,3113.604248046875,1.0,279.1434326171875,283.12615966796875,296.9267272949219,300.95721435546875,293.1499938964844,293.1499938964844,278.8500061035156,33014.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089301824569702,1.0,0.0,0.0,3.79853868484497,3.798563718795776,9.627785857446725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2890625,0.0,1681.5435791015625,1895.4371337890625,0.0,3486.672607421875,0.9364572763442992,1.0,0.0,3.0,1.0,0.0
17920500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8755093216896057,0.6059018969535828,0.5489432215690613,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8845226764678955,0.6251217126846313,0.5957319140434265,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7373216152191162,0.3541522324085235,0.2525677382946014,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7245331406593323,0.3342489004135132,0.3231205344200134,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6024323105812073,0.1896778494119644,0.8874456286430359,284.8809509277344,284.95001220703125,301.3502197265625,293.9400939941406,299.09716796875,297.2472229003906,284.87677001953125,1.0,0.646692156791687,0.7341722846031189,0.7341722846031189,1.0,1.0,-3.131332397460937,1.409845232963562,1.7214871644973757,0.6995250582695007,0.9001094698905945,0.9001094698905945,0.0,260.1156616210937,268.0,64356.671875,0.0,3135.68212890625,1.0,278.894287109375,282.9656066894531,296.9778747558594,301.1878662109375,293.1499938964844,293.1499938964844,278.8500061035156,36551.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155510663986206,1.0,0.0,0.0,3.785895109176636,3.7859206199646,9.563799494571867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.6201171875,0.0,1693.96142578125,1895.4371337890625,0.0,3548.045654296875,0.9342441558837892,1.0,0.0,3.0,1.0,0.0
17920560,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8744640946388245,0.6063152551651001,0.5493806600570679,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8837617635726929,0.6261740326881409,0.5968107581138611,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7365556359291077,0.3543989062309265,0.2528144419193268,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7239490747451782,0.3347364068031311,0.3236804008483886,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6016772985458374,0.189748540520668,0.8882617950439453,284.8984375,284.95001220703125,301.3714294433594,293.9386901855469,299.1027526855469,297.2412414550781,284.9007263183594,1.0,0.6481167078018188,0.7324698567390442,0.7324698567390442,1.0,1.0,-3.1351094245910645,1.4110039472579956,1.7241054773330688,0.6998581886291504,0.8897852897644043,0.8897852897644043,0.0,261.97821044921875,271.0,64166.5859375,0.0,3153.672119140625,1.0,278.856689453125,282.9847106933594,296.9652099609375,301.1260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38260.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179057478904724,1.0,0.0,0.0,3.713036298751831,3.7130613327026367,9.199234796142264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.5390625,0.0,1621.6409912109375,1895.4371337890625,0.0,3569.819091796875,0.9211552143096924,1.0,0.0,3.0,1.0,0.0
17920620,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8738066554069519,0.6089937686920166,0.5514431595802307,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8834651112556458,0.6296226978302002,0.59979647397995,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7359836101531982,0.3558153808116913,0.2536919414997101,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7236559391021729,0.3364540934562683,0.3251958191394806,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6009730696678162,0.1903424710035324,0.8907525539398193,285.0215148925781,284.95001220703125,301.4119873046875,293.9344787597656,299.1199951171875,297.2416687011719,285.0201416015625,1.0,0.6510653495788574,0.7290650606155396,0.7290650606155396,1.0,1.0,-3.1470415592193604,1.4153980016708374,1.731643557548523,0.7014444470405579,1.0,1.0,0.0,264.8415222167969,274.0,63651.51171875,0.0,3194.55908203125,1.0,279.1436767578125,283.1159973144531,296.9199523925781,300.9765014648437,293.1499938964844,293.1499938964844,278.8500061035156,33162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114843606948853,1.0,0.0,0.0,3.831710577011109,3.831735849380493,9.796674476092448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.986328125,0.0,1722.59375,1895.4371337890625,0.0,3510.3740234375,0.9440654516220092,1.0,0.0,3.0,1.0,0.0
17920680,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8738066554069519,0.6089937686920166,0.5514431595802307,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8834651112556458,0.6296226978302002,0.59979647397995,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7359836101531982,0.3558153808116913,0.2536919414997101,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7236559391021729,0.3364540934562683,0.3251958191394806,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6009730696678162,0.1903424710035324,0.8907525539398193,285.0215148925781,284.95001220703125,301.4119873046875,293.9344787597656,299.1199951171875,297.2416687011719,285.0201416015625,1.0,0.6510653495788574,0.7290650606155396,0.7290650606155396,1.0,1.0,-3.1470415592193604,1.4153980016708374,1.731643557548523,0.7014444470405579,1.0,1.0,0.0,264.8415222167969,274.0,63651.51171875,0.0,3194.55908203125,1.0,279.1436767578125,283.1159973144531,296.9199523925781,300.9765014648437,293.1499938964844,293.1499938964844,278.8500061035156,33162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114843606948853,1.0,0.0,0.0,3.831710577011109,3.831735849380493,9.796674476092448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.986328125,0.0,1722.59375,1895.4371337890625,0.0,3510.3740234375,0.9440654516220092,1.0,0.0,3.0,1.0,0.0
17920740,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8734295964241028,0.6095870733261108,0.5524696707725525,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8833174109458923,0.630926251411438,0.6013872027397156,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7357086539268494,0.3562310934066772,0.2541823089122772,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7235245704650879,0.3370930552482605,0.3260276317596435,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6006653308868408,0.1905250251293182,0.892315685749054,284.8793640136719,284.95001220703125,301.4320983886719,293.9315490722656,299.1261901855469,297.2378234863281,284.8763427734375,1.0,0.6526471376419067,0.7272945642471313,0.7272945642471313,1.0,1.0,-3.1536641120910645,1.4178388118743896,1.7358251810073853,0.70247483253479,0.9072061777114868,0.9072061777114868,0.0,266.38037109375,274.0,64736.45703125,0.0,3217.086669921875,1.0,278.89093017578125,282.9533386230469,296.96942138671875,301.20263671875,293.1499938964844,293.1499938964844,278.8500061035156,36802.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182718992233276,1.0,0.0,0.0,3.815110445022583,3.815136194229126,9.711974371384713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.4091796875,0.0,1731.0174560546875,1895.4371337890625,0.0,3573.201904296875,0.9410619139671326,1.0,0.0,3.0,1.0,0.0
17920800,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8723947405815125,0.6098929643630981,0.5527952313423157,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8825849890708923,0.6319168210029602,0.602394700050354,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7349638342857361,0.3564368188381195,0.2543932795524597,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.722946047782898,0.3375270962715149,0.326528787612915,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.5999143123626709,0.1905652731657028,0.8929670453071594,284.8966064453125,284.95001220703125,301.45001220703125,293.9283447265625,299.1304016113281,297.2322082519531,284.8985290527344,1.0,0.6539658308029175,0.7256602644920349,0.7256602644920349,1.0,1.0,-3.1569087505340576,1.418724775314331,1.7381839752197266,0.7026628851890564,0.8971142768859863,0.8971142768859863,0.0,268.1779479980469,277.0,64562.8671875,0.0,3233.778564453125,1.0,278.85693359375,282.970947265625,296.9543151855469,301.14117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38238.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203987121582032,1.0,0.0,0.0,3.748840093612671,3.748865365982056,9.377500305163268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2734375,0.0,1663.1383056640625,1895.4371337890625,0.0,3592.837646484375,0.9290413856506348,1.0,0.0,3.0,1.0,0.0
17920860,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8716965913772583,0.6124175190925598,0.5547091364860535,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8823063373565674,0.635351300239563,0.6053582429885864,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7343881130218506,0.3578055202960968,0.255233496427536,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7226359844207764,0.339190125465393,0.3279876410961151,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.59917813539505,0.1911117732524871,0.8952305912971497,285.0240478515625,284.95001220703125,301.4852294921875,293.9201965332031,299.1451721191406,297.2328186035156,285.0230407714844,1.0,0.6568224430084229,0.7222575545310974,0.7222575545310974,1.0,1.0,-3.1682496070861816,1.4227386713027954,1.7455110549926758,0.7040261030197144,1.0,1.0,0.0,271.0275573730469,280.0,63954.80078125,0.0,3273.819091796875,1.0,279.1439208984375,283.1082458496094,296.9054870605469,300.98345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33486.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139845967292786,1.0,0.0,0.0,3.85701060295105,3.8570363521575928,9.926473012455972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.6796875,0.0,1756.03173828125,1895.4371337890625,0.0,3533.544677734375,0.9498700499534608,1.0,0.0,3.0,1.0,0.0
17920920,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8716965913772583,0.6124175190925598,0.5547091364860535,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8823063373565674,0.635351300239563,0.6053582429885864,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7343881130218506,0.3578055202960968,0.255233496427536,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7226359844207764,0.339190125465393,0.3279876410961151,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.59917813539505,0.1911117732524871,0.8952305912971497,285.0240478515625,284.95001220703125,301.4852294921875,293.9201965332031,299.1451721191406,297.2328186035156,285.0230407714844,1.0,0.6568224430084229,0.7222575545310974,0.7222575545310974,1.0,1.0,-3.1682496070861816,1.4227386713027954,1.7455110549926758,0.7040261030197144,1.0,1.0,0.0,271.0275573730469,280.0,63954.80078125,0.0,3273.819091796875,1.0,279.1439208984375,283.1082458496094,296.9054870605469,300.98345947265625,293.1499938964844,293.1499938964844,278.8500061035156,33486.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139845967292786,1.0,0.0,0.0,3.85701060295105,3.8570363521575928,9.926473012455972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.6796875,0.0,1756.03173828125,1895.4371337890625,0.0,3533.544677734375,0.9498700499534608,1.0,0.0,3.0,1.0,0.0
17920980,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8702765703201294,0.6131497621536255,0.5559321641921997,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8814709782600403,0.637626051902771,0.6079503893852234,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7333884239196777,0.3583800494670868,0.2559078335762024,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7219293713569641,0.3402088582515716,0.3292759358882904,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5981113314628601,0.1912931054830551,0.8972715139389038,284.8949584960937,284.95001220703125,301.51763916015625,293.91015625,299.1531066894531,297.2237243652344,284.896728515625,1.0,0.6596428155899048,0.7188548445701599,0.7188548445701599,1.0,1.0,-3.1776602268218994,1.4257466793060305,1.7519135475158691,0.7050656676292419,0.90296870470047,0.90296870470047,0.0,274.34722900390625,283.0,64890.75390625,0.0,3312.39892578125,1.0,278.8568725585937,282.95855712890625,296.93603515625,301.14459228515625,293.1499938964844,293.1499938964844,278.54998779296875,38209.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228377938270568,1.0,0.0,0.0,3.779099941253662,3.779125690460205,9.52949903876288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.568359375,0.0,1698.7138671875,1895.4371337890625,0.0,3615.32373046875,0.9356604218482972,1.0,0.0,3.0,1.0,0.0
17921040,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8702765703201294,0.6131497621536255,0.5559321641921997,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8814709782600403,0.637626051902771,0.6079503893852234,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7333884239196777,0.3583800494670868,0.2559078335762024,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7219293713569641,0.3402088582515716,0.3292759358882904,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5981113314628601,0.1912931054830551,0.8972715139389038,284.8949584960937,284.95001220703125,301.51763916015625,293.91015625,299.1531066894531,297.2237243652344,284.896728515625,1.0,0.6596428155899048,0.7188548445701599,0.7188548445701599,1.0,1.0,-3.1776602268218994,1.4257466793060305,1.7519135475158691,0.7050656676292419,0.90296870470047,0.90296870470047,0.0,274.34722900390625,283.0,64890.75390625,0.0,3312.39892578125,1.0,278.8568725585937,282.95855712890625,296.93603515625,301.14459228515625,293.1499938964844,293.1499938964844,278.54998779296875,38209.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228377938270568,1.0,0.0,0.0,3.779099941253662,3.779125690460205,9.52949903876288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.568359375,0.0,1698.7138671875,1895.4371337890625,0.0,3615.32373046875,0.9356604218482972,1.0,0.0,3.0,1.0,0.0
17921100,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8692800402641296,0.6133502125740051,0.5562545657157898,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8807900547981262,0.6386052966117859,0.6090002655982971,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7326531410217285,0.3585261404514313,0.2560977637767792,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7213493585586548,0.340587317943573,0.3297464847564697,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.5973106026649475,0.1912663578987121,0.8976476788520813,284.81768798828125,284.95001220703125,301.53289794921875,293.90447998046875,299.1559753417969,297.2181701660156,284.8218688964844,1.0,0.660914421081543,0.7171535491943359,0.7171535491943359,1.0,1.0,-3.1805579662323,1.4263828992843628,1.754175066947937,0.7050797343254089,0.8194794058799744,0.8194794058799744,0.0,276.1421203613281,283.0,65258.125,0.0,3328.516357421875,1.0,278.5979919433594,282.8671264648437,296.9453125,301.2600402832031,293.1499938964844,293.1499938964844,278.54998779296875,42862.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277964234352112,1.0,0.0,0.0,3.647437572479248,3.647462844848633,8.877057098288788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.572265625,0.0,1581.629638671875,1895.4371337890625,0.0,3660.926513671875,0.90735924243927,1.0,0.0,3.0,1.0,0.0
17921160,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8683135509490967,0.6139035820960999,0.5565664768218994,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.880132257938385,0.6398234963417053,0.6100282073020935,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7319241166114807,0.3588186502456665,0.2562646865844726,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7207699418067932,0.3410775363445282,0.3301827907562256,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.5964857339859009,0.191288024187088,0.8978319764137268,284.8910827636719,284.95001220703125,301.5474853515625,293.8984069824219,299.1596069335937,297.2145080566406,284.8927917480469,1.0,0.6621251702308655,0.715440571308136,0.715440571308136,1.0,1.0,-3.1831130981445312,1.4268468618392944,1.7562662363052368,0.704957902431488,0.8384767174720764,0.8384767174720764,0.0,277.8861694335937,286.0,64937.16015625,0.0,3343.632080078125,1.0,278.5580444335937,282.9307556152344,296.90972900390625,301.1353759765625,293.1499938964844,293.1499938964844,278.8500061035156,40643.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275150895118712,1.0,0.0,0.0,3.547928810119629,3.547952651977539,8.399300099881657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.138671875,0.0,1456.318359375,1895.4371337890625,0.0,3658.34375,0.8869749903678894,1.0,0.0,3.0,1.0,0.0
17921220,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8680523633956909,0.6164603233337402,0.558656632900238,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.88031005859375,0.6434327363967896,0.6132336854934692,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7316833138465881,0.3602621257305145,0.2571837306022644,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7207499146461487,0.3427714109420776,0.3316915333271026,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5959925651550293,0.1918327957391739,0.9000374674797058,285.0017395019531,284.95001220703125,301.574951171875,293.88507080078125,299.1718444824219,297.21734619140625,285.0014343261719,1.0,0.6648377180099487,0.7120146751403809,0.7120146751403809,1.0,1.0,-3.1950430870056152,1.4309662580490112,1.7640769481658936,0.7063576579093933,0.9327878952026368,0.9327878952026368,0.0,280.36102294921875,289.0,64408.19921875,0.0,3383.585205078125,1.0,278.84161376953125,283.052490234375,296.8610534667969,300.968017578125,293.1499938964844,293.1499938964844,278.54998779296875,33843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189560413360596,1.0,0.0,0.0,3.656266689300537,3.6562905311584473,8.920086429498042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.41015625,0.0,1523.9876708984375,1895.4371337890625,0.0,3579.520751953125,0.9052758812904358,1.0,0.0,3.0,1.0,0.0
17921280,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8680523633956909,0.6164603233337402,0.558656632900238,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.88031005859375,0.6434327363967896,0.6132336854934692,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7316833138465881,0.3602621257305145,0.2571837306022644,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7207499146461487,0.3427714109420776,0.3316915333271026,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.5959925651550293,0.1918327957391739,0.9000374674797058,285.0017395019531,284.95001220703125,301.574951171875,293.88507080078125,299.1718444824219,297.21734619140625,285.0014343261719,1.0,0.6648377180099487,0.7120146751403809,0.7120146751403809,1.0,1.0,-3.1950430870056152,1.4309662580490112,1.7640769481658936,0.7063576579093933,0.9327878952026368,0.9327878952026368,0.0,280.36102294921875,289.0,64408.19921875,0.0,3383.585205078125,1.0,278.84161376953125,283.052490234375,296.8610534667969,300.968017578125,293.1499938964844,293.1499938964844,278.54998779296875,33843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189560413360596,1.0,0.0,0.0,3.656266689300537,3.6562905311584473,8.920086429498042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.41015625,0.0,1523.9876708984375,1895.4371337890625,0.0,3579.520751953125,0.9052758812904358,1.0,0.0,3.0,1.0,0.0
17921340,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8667834401130676,0.6172176599502563,0.559802234172821,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8796932697296143,0.6458909511566162,0.6159166097640991,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.730840802192688,0.360923707485199,0.2578755021095276,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7201683521270752,0.3438383042812347,0.3329749405384063,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.5950449109077454,0.1920439153909683,0.9020342230796814,284.9163818359375,284.95001220703125,301.60015869140625,293.870361328125,299.1776123046875,297.2108154296875,284.91748046875,1.0,0.667559027671814,0.708588719367981,0.708588719367981,1.0,1.0,-3.20443058013916,1.433794021606445,1.7706365585327148,0.707245409488678,0.8560324907302856,0.8560324907302856,0.0,283.5297241210937,292.0,65057.41015625,0.0,3421.870849609375,1.0,278.5577392578125,282.9447937011719,296.8890686035156,301.1098022460937,293.1499938964844,293.1499938964844,278.8500061035156,38392.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926292359828949,1.0,0.0,0.0,3.5441298484802246,3.544153451919556,8.381322800232738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.9833984375,0.0,1435.92626953125,1895.4371337890625,0.0,3647.11083984375,0.8840088844299316,1.0,0.0,3.0,1.0,0.0
17921400,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8667834401130676,0.6172176599502563,0.559802234172821,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8796932697296143,0.6458909511566162,0.6159166097640991,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.730840802192688,0.360923707485199,0.2578755021095276,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7201683521270752,0.3438383042812347,0.3329749405384063,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.5950449109077454,0.1920439153909683,0.9020342230796814,284.9163818359375,284.95001220703125,301.60015869140625,293.870361328125,299.1776123046875,297.2108154296875,284.91748046875,1.0,0.667559027671814,0.708588719367981,0.708588719367981,1.0,1.0,-3.20443058013916,1.433794021606445,1.7706365585327148,0.707245409488678,0.8560324907302856,0.8560324907302856,0.0,283.5297241210937,292.0,65057.41015625,0.0,3421.870849609375,1.0,278.5577392578125,282.9447937011719,296.8890686035156,301.1098022460937,293.1499938964844,293.1499938964844,278.8500061035156,38392.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926292359828949,1.0,0.0,0.0,3.5441298484802246,3.544153451919556,8.381322800232738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.9833984375,0.0,1435.92626953125,1895.4371337890625,0.0,3647.11083984375,0.8840088844299316,1.0,0.0,3.0,1.0,0.0
17921460,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8660889863967896,0.6192819476127625,0.5614467859268188,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8795676231384277,0.649289071559906,0.6189517378807068,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7303609848022461,0.3621948659420013,0.2587030529975891,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7199206352233887,0.3453942835330963,0.3343916535377502,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.5943834185600281,0.1925322413444519,0.904204249382019,285.008056640625,284.95001220703125,301.6233215332031,293.8544006347656,299.1866760253906,297.2118225097656,285.00701904296875,1.0,0.670292317867279,0.7051315307617188,0.7051315307617188,1.0,1.0,-3.215358257293701,1.4373061656951904,1.7780520915985107,0.7082998156547546,0.9471533298492432,0.9471533298492432,0.0,286.3132629394531,295.0,64626.609375,0.0,3461.7392578125,1.0,278.8416748046875,283.0483703613281,296.8403015136719,300.96148681640625,293.1499938964844,293.1499938964844,278.54998779296875,33159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200752377510072,1.0,0.0,0.0,3.67317795753479,3.6732017993927,9.00279246707214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.1572265625,0.0,1537.7218017578125,1895.4371337890625,0.0,3589.85302734375,0.9084792137145996,1.0,0.0,3.0,1.0,0.0
17921520,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8660889863967896,0.6192819476127625,0.5614467859268188,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8795676231384277,0.649289071559906,0.6189517378807068,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7303609848022461,0.3621948659420013,0.2587030529975891,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7199206352233887,0.3453942835330963,0.3343916535377502,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.5943834185600281,0.1925322413444519,0.904204249382019,285.008056640625,284.95001220703125,301.6233215332031,293.8544006347656,299.1866760253906,297.2118225097656,285.00701904296875,1.0,0.670292317867279,0.7051315307617188,0.7051315307617188,1.0,1.0,-3.215358257293701,1.4373061656951904,1.7780520915985107,0.7082998156547546,0.9471533298492432,0.9471533298492432,0.0,286.3132629394531,295.0,64626.609375,0.0,3461.7392578125,1.0,278.8416748046875,283.0483703613281,296.8403015136719,300.96148681640625,293.1499938964844,293.1499938964844,278.54998779296875,33159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200752377510072,1.0,0.0,0.0,3.67317795753479,3.6732017993927,9.00279246707214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.1572265625,0.0,1537.7218017578125,1895.4371337890625,0.0,3589.85302734375,0.9084792137145996,1.0,0.0,3.0,1.0,0.0
17921580,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8645086884498596,0.6196154952049255,0.562224268913269,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8787198662757874,0.6515387892723083,0.6214526295661926,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7293204665184021,0.3626888394355774,0.2592836916446686,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7191407680511475,0.3463116884231567,0.3355451822280884,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5932304859161377,0.1926331669092178,0.9058037400245668,284.9100952148437,284.95001220703125,301.6446533203125,293.8373718261719,299.1897277832031,297.20391845703125,284.911376953125,1.0,0.6729331016540527,0.7016742825508118,0.7016742825508118,1.0,1.0,-3.2233173847198486,1.439327836036682,1.7839895486831665,0.7087213397026062,0.8609352707862854,0.8609352707862854,0.0,289.6880187988281,298.0,65299.95703125,0.0,3498.3271484375,1.0,278.5575561523437,282.9299011230469,296.8612976074219,301.0997619628906,293.1499938964844,293.1499938964844,278.8500061035156,38320.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284568428993224,1.0,0.0,0.0,3.5689034461975098,3.568927049636841,8.498903412146319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.2294921875,0.0,1461.7794189453125,1895.4371337890625,0.0,3666.988525390625,0.8893511295318604,1.0,0.0,3.0,1.0,0.0
17921640,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8645086884498596,0.6196154952049255,0.562224268913269,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8787198662757874,0.6515387892723083,0.6214526295661926,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7293204665184021,0.3626888394355774,0.2592836916446686,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7191407680511475,0.3463116884231567,0.3355451822280884,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5932304859161377,0.1926331669092178,0.9058037400245668,284.9100952148437,284.95001220703125,301.6446533203125,293.8373718261719,299.1897277832031,297.20391845703125,284.911376953125,1.0,0.6729331016540527,0.7016742825508118,0.7016742825508118,1.0,1.0,-3.2233173847198486,1.439327836036682,1.7839895486831665,0.7087213397026062,0.8609352707862854,0.8609352707862854,0.0,289.6880187988281,298.0,65299.95703125,0.0,3498.3271484375,1.0,278.5575561523437,282.9299011230469,296.8612976074219,301.0997619628906,293.1499938964844,293.1499938964844,278.8500061035156,38320.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284568428993224,1.0,0.0,0.0,3.5689034461975098,3.568927049636841,8.498903412146319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.2294921875,0.0,1461.7794189453125,1895.4371337890625,0.0,3666.988525390625,0.8893511295318604,1.0,0.0,3.0,1.0,0.0
17921700,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8638150691986084,0.6204617619514465,0.562664806842804,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8783729076385498,0.6531270146369934,0.6227198243141174,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7288456559181213,0.3632336556911468,0.2595654726028442,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7187883257865906,0.3470041751861572,0.3361009359359741,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5926465392112732,0.1927921772003173,0.9063655734062196,285.02178955078125,284.95001220703125,301.6546936035156,293.8284912109375,299.1929016113281,297.20343017578125,285.0229797363281,1.0,0.6741896271705627,0.6999456882476807,0.6999456882476807,1.0,1.0,-3.2270474433898926,1.440218806266785,1.786828637123108,0.7087458968162537,0.9408836960792542,0.9408836960792542,0.0,291.2689819335937,298.0,64601.21484375,0.0,3515.537353515625,1.0,278.7998352050781,283.0538024902344,296.8046264648437,300.8866271972656,293.1499938964844,293.1499938964844,278.8500061035156,33789.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234417080879213,1.0,0.0,0.0,3.625262260437012,3.625285625457764,8.769445685175015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.20703125,0.0,1489.39501953125,1895.4371337890625,0.0,3620.88623046875,0.899768054485321,1.0,0.0,3.0,1.0,0.0
17921760,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8636297583580017,0.6214150786399841,0.5635824203491211,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8784791231155396,0.6548390984535217,0.6243607401847839,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7287452220916748,0.3638864159584045,0.2600405812263489,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7187903523445129,0.3477915227413177,0.3368697166442871,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.5924254655838013,0.1930339485406875,0.9075446724891664,285.00555419921875,284.95001220703125,301.664306640625,293.81939697265625,299.1966247558594,297.2042541503906,285.0039978027344,1.0,0.6755489110946655,0.6982064843177795,0.6982064843177795,1.0,1.0,-3.2330355644226074,1.4421451091766355,1.7908905744552612,0.7093496918678284,0.9518290162086488,0.9518290162086488,0.0,292.5428771972656,301.0,64813.8828125,0.0,3536.25537109375,1.0,278.8426208496094,283.0373229980469,296.8058166503906,300.9403686523437,293.1499938964844,293.1499938964844,278.54998779296875,33168.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223905801773072,1.0,0.0,0.0,3.69491457939148,3.6949384212493896,9.109658662964648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.064453125,0.0,1562.2650146484375,1895.4371337890625,0.0,3611.203857421875,0.9131782650947572,1.0,0.0,3.0,1.0,0.0
17921820,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620083928108215,0.6215379238128662,0.5641816258430481,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8776409029960632,0.6570358276367188,0.6268144845962524,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7277089357376099,0.3643316030502319,0.2605921328067779,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7179994583129883,0.3486524224281311,0.3379755318164825,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.5912269353866577,0.1930738240480423,0.9088632464408876,284.90704345703125,284.95001220703125,301.6824951171875,293.8006896972656,299.1981201171875,297.196533203125,284.9084777832031,1.0,0.6780855655670166,0.6947281360626221,0.6947281360626221,1.0,1.0,-3.240293502807617,1.443708896636963,1.7965847253799438,0.7094507217407227,0.86316978931427,0.86316978931427,0.0,295.90283203125,304.0,65462.32421875,0.0,3571.490478515625,1.0,278.5574035644531,282.9192810058594,296.82452392578125,301.0738525390625,293.1499938964844,293.1499938964844,278.8500061035156,38426.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307541847229004,1.0,0.0,0.0,3.5861098766326904,3.5861337184906006,8.581050678913016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.3720703125,0.0,1481.0809326171875,1895.4371337890625,0.0,3688.052001953125,0.8932333588600159,1.0,0.0,3.0,1.0,0.0
17921880,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620083928108215,0.6215379238128662,0.5641816258430481,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8776409029960632,0.6570358276367188,0.6268144845962524,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7277089357376099,0.3643316030502319,0.2605921328067779,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7179994583129883,0.3486524224281311,0.3379755318164825,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.5912269353866577,0.1930738240480423,0.9088632464408876,284.90704345703125,284.95001220703125,301.6824951171875,293.8006896972656,299.1981201171875,297.196533203125,284.9084777832031,1.0,0.6780855655670166,0.6947281360626221,0.6947281360626221,1.0,1.0,-3.240293502807617,1.443708896636963,1.7965847253799438,0.7094507217407227,0.86316978931427,0.86316978931427,0.0,295.90283203125,304.0,65462.32421875,0.0,3571.490478515625,1.0,278.5574035644531,282.9192810058594,296.82452392578125,301.0738525390625,293.1499938964844,293.1499938964844,278.8500061035156,38426.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307541847229004,1.0,0.0,0.0,3.5861098766326904,3.5861337184906006,8.581050678913016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.3720703125,0.0,1481.0809326171875,1895.4371337890625,0.0,3688.052001953125,0.8932333588600159,1.0,0.0,3.0,1.0,0.0
17921940,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8612427711486816,0.6225098967552185,0.5646923780441284,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8773143887519836,0.6589793562889099,0.6283809542655945,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7272038459777832,0.3649957776069641,0.2609423100948334,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7176299691200256,0.3494836986064911,0.3386463224887848,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5905675888061523,0.1932581812143325,0.9094927310943604,285.0225524902344,284.95001220703125,301.6927795410156,293.7891845703125,299.2012023925781,297.1963195800781,285.0214538574219,1.0,0.6795507073402405,0.6926410794258118,0.6926410794258118,1.0,1.0,-3.2447683811187744,1.4447021484375,1.8000662326812744,0.7093604207038879,0.94958233833313,0.94958233833313,0.0,297.72906494140625,304.0,64784.7890625,0.0,3591.94091796875,1.0,278.8160095214844,283.0460510253906,296.7635498046875,300.8651428222656,293.1499938964844,293.1499938964844,278.8500061035156,33339.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250617027282716,1.0,0.0,0.0,3.660011053085327,3.660034656524658,8.938364999266923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.7451171875,0.0,1524.3709716796875,1895.4371337890625,0.0,3635.795654296875,0.906654179096222,1.0,0.0,3.0,1.0,0.0
17922000,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8611001372337341,0.6231837868690491,0.5653886795043945,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8774254322052002,0.6603295207023621,0.6297063827514648,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7271403074264526,0.3654939234256744,0.2613211870193481,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7176439762115479,0.3500886857509613,0.3392547965049743,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.5903998613357544,0.1934346705675125,0.910399854183197,285.0047912597656,284.95001220703125,301.6993713378906,293.7814025878906,299.2035522460937,297.1968688964844,285.00323486328125,1.0,0.6806104779243469,0.6912497282028198,0.6912497282028198,1.0,1.0,-3.249476909637451,1.4461543560028076,1.803322553634644,0.709751546382904,0.95475172996521,0.95475172996521,0.0,298.7251892089844,307.0,64939.76171875,0.0,3608.370849609375,1.0,278.8428039550781,283.0293273925781,296.76739501953125,300.910400390625,293.1499938964844,293.1499938964844,278.54998779296875,33249.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245685338974,1.0,0.0,0.0,3.709195613861084,3.709219694137573,9.180212714454684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.80078125,0.0,1579.118896484375,1895.4371337890625,0.0,3631.258544921875,0.9163843393325806,1.0,0.0,3.0,1.0,0.0
