time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8594359755516052,0.623038113117218,0.5657930970191956,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8766173124313354,0.6625062823295593,0.6321457624435425,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.726111114025116,0.3658937811851501,0.2618440687656402,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7168468832969666,0.3508980274200439,0.3403150737285614,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.5891996622085571,0.193453162908554,0.9115973711013794,284.90582275390625,284.95001220703125,301.71514892578125,293.7616271972656,299.2040100097656,297.1896667480469,284.90728759765625,1.0,0.683067798614502,0.687748372554779,0.687748372554779,1.0,1.0,-3.256248712539673,1.4473557472229004,1.8088929653167725,0.7095626592636108,0.8651725649833679,0.8651725649833679,0.0,302.0682983398437,310.0,65582.1875,0.0,3642.684814453125,1.0,278.55731201171875,282.9110412597656,296.7850952148437,301.0419616699219,293.1499938964844,293.1499938964844,278.8500061035156,38476.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328572154045104,1.0,0.0,0.0,3.5992660522460938,3.599289894104004,8.6441275470861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.75,0.0,1495.7274169921875,1895.4371337890625,0.0,3707.30224609375,0.8961808085441589,1.0,0.0,3.0,1.0,0.0
17922120,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8594359755516052,0.623038113117218,0.5657930970191956,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8766173124313354,0.6625062823295593,0.6321457624435425,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.726111114025116,0.3658937811851501,0.2618440687656402,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7168468832969666,0.3508980274200439,0.3403150737285614,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.5891996622085571,0.193453162908554,0.9115973711013794,284.90582275390625,284.95001220703125,301.71514892578125,293.7616271972656,299.2040100097656,297.1896667480469,284.90728759765625,1.0,0.683067798614502,0.687748372554779,0.687748372554779,1.0,1.0,-3.256248712539673,1.4473557472229004,1.8088929653167725,0.7095626592636108,0.8651725649833679,0.8651725649833679,0.0,302.0682983398437,310.0,65582.1875,0.0,3642.684814453125,1.0,278.55731201171875,282.9110412597656,296.7850952148437,301.0419616699219,293.1499938964844,293.1499938964844,278.8500061035156,38476.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328572154045104,1.0,0.0,0.0,3.5992660522460938,3.599289894104004,8.6441275470861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.75,0.0,1495.7274169921875,1895.4371337890625,0.0,3707.30224609375,0.8961808085441589,1.0,0.0,3.0,1.0,0.0
17922180,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.858433723449707,0.6244040131568909,0.5667292475700378,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8764224052429199,0.6657931804656982,0.6350266337394714,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7255420088768005,0.3670171797275543,0.2625437080860138,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7164818644523621,0.3522905111312866,0.3415501117706299,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.5883871912956238,0.1938064992427826,0.9130961298942566,285.0049133300781,284.95001220703125,301.7300109863281,293.7416076660156,299.20849609375,297.1903076171875,285.00341796875,1.0,0.6855183243751526,0.6842470169067383,0.6842470169067383,1.0,1.0,-3.2649588584899902,1.44942307472229,1.8155359029769893,0.709648072719574,0.9574066400527954,0.9574066400527954,0.0,304.8758850097656,313.0,65029.3671875,0.0,3678.712646484375,1.0,278.8428955078125,283.0228576660156,296.7271728515625,300.8758239746094,293.1499938964844,293.1499938964844,278.54998779296875,33297.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265832901000975,1.0,0.0,0.0,3.720136404037476,3.720160722732544,9.234449862560724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.84765625,0.0,1591.9951171875,1895.4371337890625,0.0,3649.78466796875,0.9188888669013976,1.0,0.0,3.0,1.0,0.0
17922240,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.858433723449707,0.6244040131568909,0.5667292475700378,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8764224052429199,0.6657931804656982,0.6350266337394714,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7255420088768005,0.3670171797275543,0.2625437080860138,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7164818644523621,0.3522905111312866,0.3415501117706299,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.5883871912956238,0.1938064992427826,0.9130961298942566,285.0049133300781,284.95001220703125,301.7300109863281,293.7416076660156,299.20849609375,297.1903076171875,285.00341796875,1.0,0.6855183243751526,0.6842470169067383,0.6842470169067383,1.0,1.0,-3.2649588584899902,1.44942307472229,1.8155359029769893,0.709648072719574,0.9574066400527954,0.9574066400527954,0.0,304.8758850097656,313.0,65029.3671875,0.0,3678.712646484375,1.0,278.8428955078125,283.0228576660156,296.7271728515625,300.8758239746094,293.1499938964844,293.1499938964844,278.54998779296875,33297.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265832901000975,1.0,0.0,0.0,3.720136404037476,3.720160722732544,9.234449862560724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.84765625,0.0,1591.9951171875,1895.4371337890625,0.0,3649.78466796875,0.9188888669013976,1.0,0.0,3.0,1.0,0.0
17922300,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.857869029045105,0.6243298053741455,0.5671398639678955,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8762792348861694,0.6669420599937439,0.6364554762840271,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7252364754676819,0.3672598600387573,0.2629034221172333,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7162796854972839,0.3527288734912872,0.3421844840049743,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.5879950523376465,0.1938545703887939,0.9140214323997498,284.8750915527344,284.95001220703125,301.73712158203125,293.73150634765625,299.2088928222656,297.1877746582031,284.8729248046875,1.0,0.6867817044258118,0.6824963688850403,0.6824963688850403,1.0,1.0,-3.269485712051392,1.450486183166504,1.818999528884888,0.7098382115364075,0.8678960800170898,0.8678960800170898,0.0,306.3663330078125,313.0,65936.65625,0.0,3697.666259765625,1.0,278.5962219238281,282.8753967285156,296.76678466796875,301.08642578125,293.1499938964844,293.1499938964844,278.54998779296875,37506.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831883430481,1.0,0.0,0.0,3.68728280067444,3.687307357788086,9.072065267901052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.138671875,0.0,1586.4283447265625,1895.4371337890625,0.0,3707.07080078125,0.9125500917434692,1.0,0.0,3.0,1.0,0.0
17922360,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8567288517951965,0.6240431666374207,0.5669355988502502,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8756458759307861,0.6679498553276062,0.637452244758606,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7245199084281921,0.3673715889453888,0.2630378305912018,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7156803011894226,0.3530499339103699,0.3425664603710174,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.5872001647949219,0.193805530667305,0.9142260551452636,284.9046936035156,284.95001220703125,301.7441101074219,293.721435546875,299.2084350585937,297.1839599609375,284.90631103515625,1.0,0.6879075765609741,0.6807491183280945,0.6807491183280945,1.0,1.0,-3.271307945251465,1.450273513793945,1.8210344314575195,0.7093230485916138,0.8666843175888062,0.8666843175888062,0.0,308.20831298828125,316.0,65661.6875,0.0,3712.248046875,1.0,278.5574035644531,282.9035339355469,296.7445678710937,301.0065612792969,293.1499938964844,293.1499938964844,278.8500061035156,38532.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347871541976928,1.0,0.0,0.0,3.609682559967041,3.6097066402435294,8.694233315509337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.4501953125,0.0,1507.51708984375,1895.4371337890625,0.0,3724.940673828125,0.8985186219215393,1.0,0.0,3.0,1.0,0.0
17922420,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8556815385818481,0.6252264380455017,0.5677026510238647,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8754656314849854,0.6712266802787781,0.6403193473815918,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7239450812339783,0.3684538304805755,0.2637066841125488,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7153014540672302,0.3543969392776489,0.3437564074993133,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.5863806009292603,0.1941344887018203,0.9156134128570556,285.00494384765625,284.95001220703125,301.7576599121094,293.7012939453125,299.2122497558594,297.1849060058594,285.0034484863281,1.0,0.6902920007705688,0.6772546172142029,0.6772546172142029,1.0,1.0,-3.279573440551758,1.4519779682159424,1.8275953531265257,0.7092549204826355,0.9594692587852478,0.9594692587852478,0.0,311.01031494140625,319.0,65084.375,0.0,3747.502197265625,1.0,278.84295654296875,283.0166931152344,296.6863708496094,300.8383178710937,293.1499938964844,293.1499938964844,278.54998779296875,33338.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928415834903717,1.0,0.0,0.0,3.7288432121276855,3.728867530822754,9.277725894207832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.857421875,0.0,1602.3248291015625,1895.4371337890625,0.0,3666.61181640625,0.9208847284317015,1.0,0.0,3.0,1.0,0.0
17922480,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8556815385818481,0.6252264380455017,0.5677026510238647,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8754656314849854,0.6712266802787781,0.6403193473815918,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7239450812339783,0.3684538304805755,0.2637066841125488,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7153014540672302,0.3543969392776489,0.3437564074993133,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.5863806009292603,0.1941344887018203,0.9156134128570556,285.00494384765625,284.95001220703125,301.7576599121094,293.7012939453125,299.2122497558594,297.1849060058594,285.0034484863281,1.0,0.6902920007705688,0.6772546172142029,0.6772546172142029,1.0,1.0,-3.279573440551758,1.4519779682159424,1.8275953531265257,0.7092549204826355,0.9594692587852478,0.9594692587852478,0.0,311.01031494140625,319.0,65084.375,0.0,3747.502197265625,1.0,278.84295654296875,283.0166931152344,296.6863708496094,300.8383178710937,293.1499938964844,293.1499938964844,278.54998779296875,33338.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928415834903717,1.0,0.0,0.0,3.7288432121276855,3.728867530822754,9.277725894207832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.857421875,0.0,1602.3248291015625,1895.4371337890625,0.0,3666.61181640625,0.9208847284317015,1.0,0.0,3.0,1.0,0.0
17922540,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8539467453956604,0.6246840953826904,0.5677483677864075,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8747085928916931,0.6733610033988953,0.6427274942398071,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7229203581809998,0.3687628209590912,0.2641711831092834,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7144862413406372,0.3551060259342193,0.3447277843952179,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5851874351501465,0.1941050738096237,0.9166284203529358,284.904052734375,284.95001220703125,301.7708435058594,293.68133544921875,299.2118835449219,297.1791687011719,284.90557861328125,1.0,0.6926169395446777,0.6737601161003113,0.6737601161003113,1.0,1.0,-3.285480737686157,1.452468991279602,1.8330118656158447,0.7087550759315491,0.8680427074432373,0.8680427074432373,0.0,314.3430480957031,322.0,65711.9296875,0.0,3780.241455078125,1.0,278.5571594238281,282.8965759277344,296.7039794921875,300.968505859375,293.1499938964844,293.1499938964844,278.8500061035156,38544.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365382790565492,1.0,0.0,0.0,3.618145227432251,3.61816930770874,8.735047458685585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0615234375,0.0,1516.888427734375,1895.4371337890625,0.0,3740.921875,0.9004024267196655,1.0,0.0,3.0,1.0,0.0
17922600,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8539467453956604,0.6246840953826904,0.5677483677864075,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8747085928916931,0.6733610033988953,0.6427274942398071,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7229203581809998,0.3687628209590912,0.2641711831092834,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7144862413406372,0.3551060259342193,0.3447277843952179,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5851874351501465,0.1941050738096237,0.9166284203529358,284.904052734375,284.95001220703125,301.7708435058594,293.68133544921875,299.2118835449219,297.1791687011719,284.90557861328125,1.0,0.6926169395446777,0.6737601161003113,0.6737601161003113,1.0,1.0,-3.285480737686157,1.452468991279602,1.8330118656158447,0.7087550759315491,0.8680427074432373,0.8680427074432373,0.0,314.3430480957031,322.0,65711.9296875,0.0,3780.241455078125,1.0,278.5571594238281,282.8965759277344,296.7039794921875,300.968505859375,293.1499938964844,293.1499938964844,278.8500061035156,38544.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365382790565492,1.0,0.0,0.0,3.618145227432251,3.61816930770874,8.735047458685585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0615234375,0.0,1516.888427734375,1895.4371337890625,0.0,3740.921875,0.9004024267196655,1.0,0.0,3.0,1.0,0.0
17922660,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8528612852096558,0.6256965398788452,0.5683620572090149,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8745414018630981,0.676628828048706,0.6455827951431274,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7223392724990845,0.3698064982891083,0.2648115456104278,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7140927910804749,0.35640949010849,0.3458746075630188,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.5843548774719238,0.1944068819284439,0.917887568473816,285.0050048828125,284.95001220703125,301.7838134765625,293.66168212890625,299.2153015136719,297.1802978515625,285.0035400390625,1.0,0.6949372291564941,0.6703013181686401,0.6703013181686401,1.0,1.0,-3.293307304382324,1.453829646110535,1.8394776582717896,0.7085279822349548,0.961069881916046,0.961069881916046,0.0,317.14068603515625,325.0,65110.55078125,0.0,3814.70703125,1.0,278.843017578125,283.0109558105469,296.6461486816406,300.7992553710937,293.1499938964844,293.1499938964844,278.54998779296875,33370.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300359487533568,1.0,0.0,0.0,3.735509634017944,3.7355339527130127,9.310928135164432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8720703125,0.0,1610.26318359375,1895.4371337890625,0.0,3681.470947265625,0.9224144220352172,1.0,0.0,3.0,1.0,0.0
17922720,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8528612852096558,0.6256965398788452,0.5683620572090149,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8745414018630981,0.676628828048706,0.6455827951431274,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7223392724990845,0.3698064982891083,0.2648115456104278,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7140927910804749,0.35640949010849,0.3458746075630188,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.5843548774719238,0.1944068819284439,0.917887568473816,285.0050048828125,284.95001220703125,301.7838134765625,293.66168212890625,299.2153015136719,297.1802978515625,285.0035400390625,1.0,0.6949372291564941,0.6703013181686401,0.6703013181686401,1.0,1.0,-3.293307304382324,1.453829646110535,1.8394776582717896,0.7085279822349548,0.961069881916046,0.961069881916046,0.0,317.14068603515625,325.0,65110.55078125,0.0,3814.70703125,1.0,278.843017578125,283.0109558105469,296.6461486816406,300.7992553710937,293.1499938964844,293.1499938964844,278.54998779296875,33370.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300359487533568,1.0,0.0,0.0,3.735509634017944,3.7355339527130127,9.310928135164432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8720703125,0.0,1610.26318359375,1895.4371337890625,0.0,3681.470947265625,0.9224144220352172,1.0,0.0,3.0,1.0,0.0
17922780,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8511021137237549,0.6249806880950928,0.5682554841041565,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.873805582523346,0.6787442564964294,0.6479767560958862,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7213130593299866,0.3700743317604065,0.2652490735054016,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.713265597820282,0.3570718765258789,0.3468042910099029,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.583156168460846,0.1943498253822326,0.9187878966331482,284.9034729003906,284.95001220703125,301.7968139648437,293.6425476074219,299.2149353027344,297.175048828125,284.90496826171875,1.0,0.6972000598907471,0.6668425798416138,0.6668425798416138,1.0,1.0,-3.2987945079803467,1.4539895057678225,1.8448048830032349,0.7078646421432495,0.8690348863601685,0.8690348863601685,0.0,320.4715270996094,328.0,65734.359375,0.0,3846.6552734375,1.0,278.55712890625,282.89019775390625,296.6647644042969,300.9300537109375,293.1499938964844,293.1499938964844,278.8500061035156,38566.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938065767288208,1.0,0.0,0.0,3.6246187686920166,3.624642848968506,8.766332371124008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8955078125,0.0,1524.182861328125,1895.4371337890625,0.0,3754.842529296875,0.9018484950065612,1.0,0.0,3.0,1.0,0.0
17922840,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8511021137237549,0.6249806880950928,0.5682554841041565,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.873805582523346,0.6787442564964294,0.6479767560958862,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7213130593299866,0.3700743317604065,0.2652490735054016,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.713265597820282,0.3570718765258789,0.3468042910099029,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.583156168460846,0.1943498253822326,0.9187878966331482,284.9034729003906,284.95001220703125,301.7968139648437,293.6425476074219,299.2149353027344,297.175048828125,284.90496826171875,1.0,0.6972000598907471,0.6668425798416138,0.6668425798416138,1.0,1.0,-3.2987945079803467,1.4539895057678225,1.8448048830032349,0.7078646421432495,0.8690348863601685,0.8690348863601685,0.0,320.4715270996094,328.0,65734.359375,0.0,3846.6552734375,1.0,278.55712890625,282.89019775390625,296.6647644042969,300.9300537109375,293.1499938964844,293.1499938964844,278.8500061035156,38566.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938065767288208,1.0,0.0,0.0,3.6246187686920166,3.624642848968506,8.766332371124008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8955078125,0.0,1524.182861328125,1895.4371337890625,0.0,3754.842529296875,0.9018484950065612,1.0,0.0,3.0,1.0,0.0
17922900,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8502871990203857,0.625314474105835,0.5682188272476196,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8735029697418213,0.6803010106086731,0.6491953134536743,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.720828652381897,0.3705144822597503,0.2654521763324737,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7128763198852539,0.357647567987442,0.3472421169281006,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5825463533401489,0.1944404244422912,0.9190235137939452,285.01971435546875,284.95001220703125,301.8033752441406,293.6332092285156,299.2161865234375,297.1749572753906,285.0214233398437,1.0,0.6982713341712952,0.6651132106781006,0.6651132106781006,1.0,1.0,-3.301263332366944,1.453934669494629,1.847328782081604,0.7073221802711487,0.950499415397644,0.950499415397644,0.0,322.0355224609375,328.0,64937.875,0.0,3861.443115234375,1.0,278.80157470703125,283.0204162597656,296.60699462890625,300.7091979980469,293.1499938964844,293.1499938964844,278.8500061035156,34097.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327946305274964,1.0,0.0,0.0,3.6738665103912354,3.6738903522491455,9.006167829284095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.283203125,0.0,1545.556640625,1895.4371337890625,0.0,3706.72998046875,0.9109750390052797,1.0,0.0,3.0,1.0,0.0
17922960,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8499751091003418,0.6258214712142944,0.5687153935432434,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8736464381217957,0.6820024251937866,0.6508198380470276,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7207224369049072,0.3710804879665375,0.2658623456954956,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7128545641899109,0.3583331704139709,0.3479098081588745,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5823083519935608,0.1946251839399337,0.9199241995811462,285.0054016113281,284.95001220703125,301.8099975585937,293.6240539550781,299.2182312011719,297.1762084960937,285.00396728515625,1.0,0.6994588971138,0.6633848547935486,0.6633848547935486,1.0,1.0,-3.3061914443969727,1.4549978971481323,1.8511934280395508,0.7073853611946106,0.962517023086548,0.962517023086548,0.0,323.26715087890625,316.0,65117.6875,0.0,3880.333740234375,1.0,278.8429260253906,283.0058898925781,296.6078491210937,300.7605285644531,293.1499938964844,293.1499938964844,278.54998779296875,33386.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931449055671692,1.0,0.0,0.0,3.740360975265503,3.7403852939605713,9.335128652310232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.369140625,0.0,1616.0010986328125,1895.4371337890625,0.0,3694.416259765625,0.9236019253730774,1.0,0.0,3.0,1.0,0.0
17923020,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8518433570861816,0.6249575018882751,0.568210780620575,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8768834471702576,0.6841115355491638,0.6529331207275391,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7226445078849792,0.3713273704051971,0.2660788297653198,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.715084969997406,0.3589661121368408,0.3485336899757385,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.5839605331420898,0.1945581883192062,0.9194542169570924,284.9018249511719,284.95001220703125,301.82354736328125,293.6063537597656,299.2180480957031,297.1715087890625,284.9032897949219,1.0,0.6975353360176086,0.6599280834197998,0.6599280834197998,1.0,1.0,-3.308584928512573,1.4535751342773438,1.855009913444519,0.7058011293411255,0.8686698079109192,0.8686698079109192,0.0,319.5463562011719,304.0,65697.015625,0.0,3865.132568359375,1.0,278.5570678710937,282.8838806152344,296.6277770996094,300.89093017578125,293.1499938964844,293.1499938964844,278.8500061035156,38647.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393346905708312,1.0,0.0,0.0,3.62776517868042,3.627789497375488,8.781559017734253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.580078125,0.0,1528.263427734375,1895.4371337890625,0.0,3766.393310546875,0.902589738368988,1.0,0.0,3.0,1.0,0.0
17923080,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8518433570861816,0.6249575018882751,0.568210780620575,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8768834471702576,0.6841115355491638,0.6529331207275391,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7226445078849792,0.3713273704051971,0.2660788297653198,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.715084969997406,0.3589661121368408,0.3485336899757385,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.5839605331420898,0.1945581883192062,0.9194542169570924,284.9018249511719,284.95001220703125,301.82354736328125,293.6063537597656,299.2180480957031,297.1715087890625,284.9032897949219,1.0,0.6975353360176086,0.6599280834197998,0.6599280834197998,1.0,1.0,-3.308584928512573,1.4535751342773438,1.855009913444519,0.7058011293411255,0.8686698079109192,0.8686698079109192,0.0,319.5463562011719,304.0,65697.015625,0.0,3865.132568359375,1.0,278.5570678710937,282.8838806152344,296.6277770996094,300.89093017578125,293.1499938964844,293.1499938964844,278.8500061035156,38647.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393346905708312,1.0,0.0,0.0,3.62776517868042,3.627789497375488,8.781559017734253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.580078125,0.0,1528.263427734375,1895.4371337890625,0.0,3766.393310546875,0.902589738368988,1.0,0.0,3.0,1.0,0.0
17923140,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.854691743850708,0.6254611015319824,0.5680052042007446,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8807602524757385,0.686342179775238,0.6544592380523682,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.725160539150238,0.3720122873783111,0.2662213444709778,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7178062796592712,0.3598167896270752,0.348923921585083,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.5862200856208801,0.1947477459907531,0.91871577501297,285.0170593261719,284.95001220703125,301.83306884765625,293.5948486328125,299.22039794921875,297.1724853515625,285.0152282714844,1.0,0.695072591304779,0.6575774550437927,0.6575774550437927,1.0,1.0,-3.309917688369751,1.4524633884429932,1.8574542999267576,0.70441073179245,0.9569682478904724,0.9569682478904724,0.0,314.3773803710937,304.0,64929.921875,0.0,3839.179931640625,1.0,278.8255310058594,283.012451171875,296.5666198730469,300.6843566894531,293.1499938964844,293.1499938964844,278.8500061035156,33411.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328354001045228,1.0,0.0,0.0,3.7071471214294434,3.7071712017059326,9.170075827569236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.158203125,0.0,1578.01220703125,1895.4371337890625,0.0,3707.10302734375,0.916796863079071,1.0,0.0,3.0,1.0,0.0
17923200,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8565613031387329,0.6257122755050659,0.5681782960891724,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8831062912940979,0.6874179244041443,0.6553834676742554,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7267424464225769,0.3723742365837097,0.2663954794406891,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7194649577140808,0.3602553606033325,0.3492259979248047,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.587684690952301,0.1948838979005813,0.91872239112854,285.0022888183594,284.95001220703125,301.837646484375,293.5895690917969,299.2218322753906,297.1734313964844,285.00079345703125,1.0,0.693780243396759,0.656471312046051,0.656471312046051,1.0,1.0,-3.3118178844451904,1.452511191368103,1.859306693077088,0.7040852904319763,0.9598067998886108,0.9598067998886108,0.0,311.3777160644531,292.0,65010.1171875,0.0,3826.81982421875,1.0,278.8430480957031,282.9996032714844,296.5718688964844,300.7183837890625,293.1499938964844,293.1499938964844,278.54998779296875,33505.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323967695236206,1.0,0.0,0.0,3.7399184703826895,3.739942789077759,9.3329197170533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.1953125,0.0,1616.4036865234375,1895.4371337890625,0.0,3703.09033203125,0.9234956502914428,1.0,0.0,3.0,1.0,0.0
17923260,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8619698882102966,0.6248109936714172,0.5674129724502563,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8902263045310974,0.6896131038665771,0.6573397517204285,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7314314842224121,0.3727047443389892,0.2664958536624908,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7243883013725281,0.3609581589698791,0.3496800065040588,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5920658111572266,0.194915696978569,0.9175767302513124,284.9015808105469,284.95001220703125,301.8525085449219,293.57391357421875,299.2227783203125,297.1701354980469,284.9030456542969,1.0,0.6889998912811279,0.6530778408050537,0.6530778408050537,1.0,1.0,-3.3125486373901367,1.450229525566101,1.862319111824036,0.7019069194793701,0.8667135238647461,0.8667135238647461,0.0,301.79766845703125,280.0,65545.0390625,0.0,3774.42333984375,1.0,278.55712890625,282.88104248046875,296.5935974121094,300.8464050292969,293.1499938964844,293.1499938964844,278.8500061035156,38741.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939925730228424,1.0,0.0,0.0,3.621771335601807,3.621795654296875,8.752565463510109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.681640625,0.0,1522.3424072265625,1895.4371337890625,0.0,3771.769287109375,0.9013487696647644,1.0,0.0,3.0,1.0,0.0
17923320,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8619698882102966,0.6248109936714172,0.5674129724502563,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8902263045310974,0.6896131038665771,0.6573397517204285,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7314314842224121,0.3727047443389892,0.2664958536624908,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7243883013725281,0.3609581589698791,0.3496800065040588,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5920658111572266,0.194915696978569,0.9175767302513124,284.9015808105469,284.95001220703125,301.8525085449219,293.57391357421875,299.2227783203125,297.1701354980469,284.9030456542969,1.0,0.6889998912811279,0.6530778408050537,0.6530778408050537,1.0,1.0,-3.3125486373901367,1.450229525566101,1.862319111824036,0.7019069194793701,0.8667135238647461,0.8667135238647461,0.0,301.79766845703125,280.0,65545.0390625,0.0,3774.42333984375,1.0,278.55712890625,282.88104248046875,296.5935974121094,300.8464050292969,293.1499938964844,293.1499938964844,278.8500061035156,38741.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939925730228424,1.0,0.0,0.0,3.621771335601807,3.621795654296875,8.752565463510109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.681640625,0.0,1522.3424072265625,1895.4371337890625,0.0,3771.769287109375,0.9013487696647644,1.0,0.0,3.0,1.0,0.0
17923380,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8690983057022095,0.6255066394805908,0.5672292113304138,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8990529179573059,0.6930060982704163,0.6597601771354675,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7373596429824829,0.3738234639167785,0.2667816877365112,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7304272651672363,0.3623113334178924,0.3503212332725525,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.5975053906440735,0.195333182811737,0.916725218296051,285.0019836425781,284.95001220703125,301.8682861328125,293.5594787597656,299.2275695800781,297.17291259765625,285.00048828125,1.0,0.6837158799171448,0.6496844291687012,0.6496844291687012,1.0,1.0,-3.3153204917907715,1.4488528966903689,1.8664674758911133,0.6999379396438599,0.9575638771057128,0.9575638771057128,0.0,290.6704406738281,268.0,64860.765625,0.0,3718.130126953125,1.0,278.843017578125,282.996826171875,296.5404663085937,300.67626953125,293.1499938964844,293.1499938964844,278.54998779296875,33523.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327149391174316,1.0,0.0,0.0,3.73372745513916,3.733751773834229,9.30204635096743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.5810546875,0.0,1609.3739013671875,1895.4371337890625,0.0,3706.00146484375,0.9221128225326538,1.0,0.0,3.0,1.0,0.0
17923440,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8690983057022095,0.6255066394805908,0.5672292113304138,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8990529179573059,0.6930060982704163,0.6597601771354675,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7373596429824829,0.3738234639167785,0.2667816877365112,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7304272651672363,0.3623113334178924,0.3503212332725525,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.5975053906440735,0.195333182811737,0.916725218296051,285.0019836425781,284.95001220703125,301.8682861328125,293.5594787597656,299.2275695800781,297.17291259765625,285.00048828125,1.0,0.6837158799171448,0.6496844291687012,0.6496844291687012,1.0,1.0,-3.3153204917907715,1.4488528966903689,1.8664674758911133,0.6999379396438599,0.9575638771057128,0.9575638771057128,0.0,290.6704406738281,268.0,64860.765625,0.0,3718.130126953125,1.0,278.843017578125,282.996826171875,296.5404663085937,300.67626953125,293.1499938964844,293.1499938964844,278.54998779296875,33523.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327149391174316,1.0,0.0,0.0,3.73372745513916,3.733751773834229,9.30204635096743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.5810546875,0.0,1609.3739013671875,1895.4371337890625,0.0,3706.00146484375,0.9221128225326538,1.0,0.0,3.0,1.0,0.0
17923500,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8729351758956909,0.6251134276390076,0.5670854449272156,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.90375816822052,0.6942007541656494,0.6609594821929932,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7405688166618347,0.3740749955177307,0.2669407427310943,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.73366379737854,0.3627399504184723,0.3506673276424408,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6004416942596436,0.1954321861267089,0.9165387749671936,284.8725891113281,284.95001220703125,301.8765563964844,293.55279541015625,299.2289123535156,297.1723022460937,284.8705444335937,1.0,0.6810081601142883,0.6479876637458801,0.6479876637458801,1.0,1.0,-3.3169798851013184,1.4482423067092896,1.8687375783920288,0.6990976929664612,0.8673464059829712,0.8673464059829712,0.0,284.9803771972656,268.0,65724.21875,0.0,3689.86865234375,1.0,278.595947265625,282.8504943847656,296.58380126953125,300.8869934082031,293.1499938964844,293.1499938964844,278.54998779296875,37749.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385517835617064,1.0,0.0,0.0,3.6964962482452393,3.696520805358887,9.117458716900728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.4111328125,0.0,1598.7696533203125,1895.4371337890625,0.0,3759.26806640625,0.9147703647613524,1.0,0.0,3.0,1.0,0.0
17923560,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8763247728347778,0.6245323419570923,0.5663429498672485,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9082595705986024,0.6952664256095886,0.661720871925354,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7434844970703125,0.374205470085144,0.2668764293193817,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7366289496421814,0.3630595505237579,0.3507617712020874,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6030569076538086,0.1954382508993148,0.915644645690918,284.90234375,284.95001220703125,301.8851623535156,293.54644775390625,299.22967529296875,297.17047119140625,284.9039306640625,1.0,0.6781137585639954,0.6463341116905212,0.6463341116905212,1.0,1.0,-3.3159658908843994,1.4464200735092163,1.869545817375183,0.6975892186164856,0.8654971122741699,0.8654971122741699,0.0,279.5634765625,256.0,65396.76953125,0.0,3656.810791015625,1.0,278.55731201171875,282.8793334960937,296.5654602050781,300.8077697753906,293.1499938964844,293.1499938964844,278.8500061035156,38751.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401013851165771,1.0,0.0,0.0,3.615055561065674,3.615079879760742,8.72013572461583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.83203125,0.0,1515.025634765625,1895.4371337890625,0.0,3773.366943359375,0.8998687863349915,1.0,0.0,3.0,1.0,0.0
17923620,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8851077556610107,0.6251260638237,0.5660467743873596,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9198170900344848,0.6987089514732361,0.6641609072685242,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7508196830749512,0.3753556907176971,0.2671649754047394,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7439432144165039,0.3644407987594604,0.3514027893543243,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6094015836715698,0.1959079205989837,0.9149036407470704,285.0022888183594,284.95001220703125,301.9033203125,293.53497314453125,299.2355651855469,297.173583984375,285.0008239746094,1.0,0.6723695397377014,0.6430270075798035,0.6430270075798035,1.0,1.0,-3.3187618255615234,1.444973707199097,1.8737881183624268,0.6955104470252991,0.95640367269516,0.95640367269516,0.0,267.65625,244.0,64733.7265625,0.0,3595.995849609375,1.0,278.8429870605469,282.9945068359375,296.5154113769531,300.6418151855469,293.1499938964844,293.1499938964844,278.54998779296875,33497.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327884912490844,1.0,0.0,0.0,3.728480339050293,3.728504657745361,9.275920547224814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.8486328125,0.0,1603.122314453125,1895.4371337890625,0.0,3706.674072265625,0.9209121465682985,1.0,0.0,3.0,1.0,0.0
17923680,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8851077556610107,0.6251260638237,0.5660467743873596,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9198170900344848,0.6987089514732361,0.6641609072685242,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7508196830749512,0.3753556907176971,0.2671649754047394,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7439432144165039,0.3644407987594604,0.3514027893543243,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6094015836715698,0.1959079205989837,0.9149036407470704,285.0022888183594,284.95001220703125,301.9033203125,293.53497314453125,299.2355651855469,297.173583984375,285.0008239746094,1.0,0.6723695397377014,0.6430270075798035,0.6430270075798035,1.0,1.0,-3.3187618255615234,1.444973707199097,1.8737881183624268,0.6955104470252991,0.95640367269516,0.95640367269516,0.0,267.65625,244.0,64733.7265625,0.0,3595.995849609375,1.0,278.8429870605469,282.9945068359375,296.5154113769531,300.6418151855469,293.1499938964844,293.1499938964844,278.54998779296875,33497.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327884912490844,1.0,0.0,0.0,3.728480339050293,3.728504657745361,9.275920547224814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.8486328125,0.0,1603.122314453125,1895.4371337890625,0.0,3706.674072265625,0.9209121465682985,1.0,0.0,3.0,1.0,0.0
17923740,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8938317894935608,0.6240480542182922,0.5650507807731628,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.931825876235962,0.7010020613670349,0.6661379337310791,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7583435773849487,0.3757575750350952,0.2672632336616516,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7514702081680298,0.3652046024799347,0.35184445977211,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6155993342399597,0.1960512697696685,0.913935661315918,284.9031677246094,284.95001220703125,301.9230041503906,293.5251770019531,299.2388916015625,297.1715087890625,284.9045715332031,1.0,0.6664901375770569,0.6397199034690857,0.6397199034690857,1.0,1.0,-3.3194360733032227,1.4424437284469604,1.8769923448562624,0.6930230259895325,0.8650584816932678,0.8650584816932678,0.0,256.1574401855469,232.0,65286.0546875,0.0,3532.435546875,1.0,278.55718994140625,282.87713623046875,296.5438232421875,300.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38699.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401307106018066,1.0,0.0,0.0,3.6108827590942383,3.610907077789306,8.700017133378424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6826171875,0.0,1510.0631103515625,1895.4371337890625,0.0,3773.63330078125,0.898908793926239,1.0,0.0,3.0,1.0,0.0
17923800,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8938317894935608,0.6240480542182922,0.5650507807731628,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.931825876235962,0.7010020613670349,0.6661379337310791,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7583435773849487,0.3757575750350952,0.2672632336616516,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7514702081680298,0.3652046024799347,0.35184445977211,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6155993342399597,0.1960512697696685,0.913935661315918,284.9031677246094,284.95001220703125,301.9230041503906,293.5251770019531,299.2388916015625,297.1715087890625,284.9045715332031,1.0,0.6664901375770569,0.6397199034690857,0.6397199034690857,1.0,1.0,-3.3194360733032227,1.4424437284469604,1.8769923448562624,0.6930230259895325,0.8650584816932678,0.8650584816932678,0.0,256.1574401855469,232.0,65286.0546875,0.0,3532.435546875,1.0,278.55718994140625,282.87713623046875,296.5438232421875,300.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38699.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401307106018066,1.0,0.0,0.0,3.6108827590942383,3.610907077789306,8.700017133378424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6826171875,0.0,1510.0631103515625,1895.4371337890625,0.0,3773.63330078125,0.898908793926239,1.0,0.0,3.0,1.0,0.0
17923860,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9042367935180664,0.6245290637016296,0.5646510124206543,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.945512056350708,0.7044764757156372,0.6686010956764221,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7672949433326721,0.3769218027591705,0.267556756734848,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7603703737258911,0.3665960729122162,0.3524885177612304,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.622338593006134,0.1965485960245132,0.9132901430130004,285.0026550292969,284.95001220703125,301.9443359375,293.5172119140625,299.2459411621094,297.17462158203125,285.0011901855469,1.0,0.6605598330497742,0.6364772915840149,0.6364772915840149,1.0,1.0,-3.3222596645355225,1.4409112930297852,1.8813483715057373,0.6908159255981445,0.9559322595596312,0.9559322595596312,0.0,244.04788208007807,220.0,64638.13671875,0.0,3470.365234375,1.0,278.8429260253906,282.99200439453125,296.4971923828125,300.6160583496094,293.1499938964844,293.1499938964844,278.54998779296875,33467.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327166080474854,1.0,0.0,0.0,3.7251832485198975,3.725207567214966,9.25952178931766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.27734375,0.0,1599.0968017578125,1895.4371337890625,0.0,3706.0166015625,0.9201497435569764,1.0,0.0,3.0,1.0,0.0
