time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9042367935180664,0.6245290637016296,0.5646510124206543,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.945512056350708,0.7044764757156372,0.6686010956764221,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7672949433326721,0.3769218027591705,0.267556756734848,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7603703737258911,0.3665960729122162,0.3524885177612304,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.622338593006134,0.1965485960245132,0.9132901430130004,285.0026550292969,284.95001220703125,301.9443359375,293.5172119140625,299.2459411621094,297.17462158203125,285.0011901855469,1.0,0.6605598330497742,0.6364772915840149,0.6364772915840149,1.0,1.0,-3.3222596645355225,1.4409112930297852,1.8813483715057373,0.6908159255981445,0.9559322595596312,0.9559322595596312,0.0,244.04788208007807,220.0,64638.13671875,0.0,3470.365234375,1.0,278.8429260253906,282.99200439453125,296.4971923828125,300.6160583496094,293.1499938964844,293.1499938964844,278.54998779296875,33467.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327166080474854,1.0,0.0,0.0,3.7251832485198975,3.725207567214966,9.25952178931766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.27734375,0.0,1599.0968017578125,1895.4371337890625,0.0,3706.0166015625,0.9201497435569764,1.0,0.0,3.0,1.0,0.0
17923980,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9153017401695251,0.623344361782074,0.5635544657707214,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9587000608444214,0.7067915201187134,0.670596182346344,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7765094041824341,0.3773343861103058,0.2676601707935333,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7696053981781006,0.3673655390739441,0.3529326319694519,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6290307641029358,0.1967144906520843,0.9124115705490112,284.9035949707031,284.95001220703125,301.9674987792969,293.5112609863281,299.2507019042969,297.1727294921875,284.9049987792969,1.0,0.6545416712760925,0.6332347393035889,0.6332347393035889,1.0,1.0,-3.322951078414917,1.4382950067520142,1.8846560716629028,0.6882011294364929,0.8649486303329468,0.8649486303329468,0.0,232.4489288330078,208.0,65207.52734375,0.0,3406.18359375,1.0,278.5572204589844,282.87451171875,296.52960205078125,300.7568054199219,293.1499938964844,293.1499938964844,278.8500061035156,38667.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399999380111694,1.0,0.0,0.0,3.608755826950073,3.6087799072265625,8.689769970260386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5693359375,0.0,1507.4989013671875,1895.4371337890625,0.0,3772.4443359375,0.8984115719795227,1.0,0.0,3.0,1.0,0.0
17924040,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9153017401695251,0.623344361782074,0.5635544657707214,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9587000608444214,0.7067915201187134,0.670596182346344,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7765094041824341,0.3773343861103058,0.2676601707935333,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7696053981781006,0.3673655390739441,0.3529326319694519,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6290307641029358,0.1967144906520843,0.9124115705490112,284.9035949707031,284.95001220703125,301.9674987792969,293.5112609863281,299.2507019042969,297.1727294921875,284.9049987792969,1.0,0.6545416712760925,0.6332347393035889,0.6332347393035889,1.0,1.0,-3.322951078414917,1.4382950067520142,1.8846560716629028,0.6882011294364929,0.8649486303329468,0.8649486303329468,0.0,232.4489288330078,208.0,65207.52734375,0.0,3406.18359375,1.0,278.5572204589844,282.87451171875,296.52960205078125,300.7568054199219,293.1499938964844,293.1499938964844,278.8500061035156,38667.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399999380111694,1.0,0.0,0.0,3.608755826950073,3.6087799072265625,8.689769970260386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5693359375,0.0,1507.4989013671875,1895.4371337890625,0.0,3772.4443359375,0.8984115719795227,1.0,0.0,3.0,1.0,0.0
17924100,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9216198921203612,0.623447060585022,0.5630443692207336,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9654340147972108,0.7084710597991943,0.6716321706771851,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7815347909927368,0.3778572678565979,0.2677050232887268,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7746477127075195,0.3680069744586944,0.3531384468078613,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6326032876968384,0.1969215124845504,0.9117831587791444,285.0183410644531,284.95001220703125,301.9798278808594,293.5090637207031,299.2544250488281,297.17364501953125,285.0198974609375,1.0,0.6514614224433899,0.6316134333610535,0.6316134333610535,1.0,1.0,-3.323122501373291,1.436897873878479,1.886224627494812,0.6867033243179321,0.9452498555183412,0.9452498555183412,0.0,226.54119873046875,208.0,64405.07421875,0.0,3373.082763671875,1.0,278.8011779785156,283.0039367675781,296.4785461425781,300.5424499511719,293.1499938964844,293.1499938964844,278.8500061035156,34133.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342789053916932,1.0,0.0,0.0,3.657731056213379,3.65775465965271,8.927231647248846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.240234375,0.0,1527.795166015625,1895.4371337890625,0.0,3720.298583984375,0.9074000716209412,1.0,0.0,3.0,1.0,0.0
17924160,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9292083978652954,0.6237105131149292,0.5630519986152649,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.972793996334076,0.7102897763252258,0.6730784177780151,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7874379754066467,0.3785070776939392,0.2679579555988312,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7805402278900146,0.3687613010406494,0.353578507900238,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6368253827095032,0.1972291767597198,0.911837637424469,285.00341796875,284.95001220703125,301.9927062988281,293.5074462890625,299.2591247558594,297.1757507324219,285.0019836425781,1.0,0.6484956741333008,0.6300054788589478,0.6300054788589478,1.0,1.0,-3.325767755508423,1.436617374420166,1.8891502618789675,0.6858112812042236,0.9562472105026244,0.9562472105026244,0.0,220.28781127929688,196.0,64576.640625,0.0,3343.62841796875,1.0,278.8428039550781,282.9896850585937,296.48687744140625,300.60009765625,293.1499938964844,293.1499938964844,278.54998779296875,33431.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324913024902344,1.0,0.0,0.0,3.723587989807129,3.723612070083618,9.251592700820764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.2216796875,0.0,1596.984130859375,1895.4371337890625,0.0,3703.95556640625,0.9198468923568726,1.0,0.0,3.0,1.0,0.0
17924220,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9432451128959656,0.6224227547645569,0.5618613958358765,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9856855869293212,0.7126230001449585,0.6750912666320801,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7987111806869507,0.3789287805557251,0.2680675387382507,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7919217944145203,0.3695343434810638,0.3540257811546325,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6450830698013306,0.1974114328622818,0.9110313057899476,284.9039001464844,284.95001220703125,302.0201416015625,293.5058898925781,299.2655029296875,297.1739501953125,284.9053039550781,1.0,0.642375111579895,0.6267895698547363,0.6267895698547363,1.0,1.0,-3.326465368270874,1.4338748455047607,1.8925905227661133,0.6830270290374756,0.8653156161308289,0.8653156161308289,0.0,208.6619873046875,184.0,65166.6953125,0.0,3279.214111328125,1.0,278.5572204589844,282.8715515136719,296.5238342285156,300.7468566894531,293.1499938964844,293.1499938964844,278.8500061035156,38632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396922588348388,1.0,0.0,0.0,3.60898232460022,3.609006404876709,8.690861363902513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.42578125,0.0,1507.486572265625,1895.4371337890625,0.0,3769.64599609375,0.8984323143959045,1.0,0.0,3.0,1.0,0.0
17924280,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9432451128959656,0.6224227547645569,0.5618613958358765,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9856855869293212,0.7126230001449585,0.6750912666320801,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7987111806869507,0.3789287805557251,0.2680675387382507,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7919217944145203,0.3695343434810638,0.3540257811546325,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6450830698013306,0.1974114328622818,0.9110313057899476,284.9039001464844,284.95001220703125,302.0201416015625,293.5058898925781,299.2655029296875,297.1739501953125,284.9053039550781,1.0,0.642375111579895,0.6267895698547363,0.6267895698547363,1.0,1.0,-3.326465368270874,1.4338748455047607,1.8925905227661133,0.6830270290374756,0.8653156161308289,0.8653156161308289,0.0,208.6619873046875,184.0,65166.6953125,0.0,3279.214111328125,1.0,278.5572204589844,282.8715515136719,296.5238342285156,300.7468566894531,293.1499938964844,293.1499938964844,278.8500061035156,38632.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396922588348388,1.0,0.0,0.0,3.60898232460022,3.609006404876709,8.690861363902513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.42578125,0.0,1507.486572265625,1895.4371337890625,0.0,3769.64599609375,0.8984323143959045,1.0,0.0,3.0,1.0,0.0
17924340,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.95516175031662,0.6226370930671692,0.5612742304801941,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9955448508262634,0.7153052091598511,0.676884651184082,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8084813952445984,0.3798186480998993,0.2682404518127441,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8018262982368469,0.3705889284610748,0.3544532060623169,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6524423360824585,0.1977947801351547,0.9104307889938354,285.0146789550781,284.95001220703125,302.0426025390625,293.50634765625,299.2729797363281,297.176025390625,285.0127258300781,1.0,0.6376705765724182,0.6243454813957214,0.6243454813957214,1.0,1.0,-3.327906370162964,1.4321811199188232,1.8957253694534304,0.6808879375457764,0.9548433423042296,0.9548433423042296,0.0,199.4898834228516,184.0,64475.8828125,0.0,3230.384033203125,1.0,278.83184814453125,282.9961853027344,296.4764099121094,300.5655517578125,293.1499938964844,293.1499938964844,278.8500061035156,33256.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324002265930176,1.0,0.0,0.0,3.7017509937286377,3.701775074005127,9.143399779532048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.5634765625,0.0,1570.6925048828125,1895.4371337890625,0.0,3703.121826171875,0.9151185154914856,1.0,0.0,3.0,1.0,0.0
17924400,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9592463970184326,0.622682511806488,0.561267077922821,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9986666440963744,0.7161480784416199,0.6774705648422241,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8118190169334412,0.3801115751266479,0.2683728635311126,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8053090572357178,0.370935320854187,0.3546771705150604,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6551087498664856,0.1979400664567947,0.910525918006897,285.0037841796875,284.95001220703125,302.04998779296875,293.5068054199219,299.2756042480469,297.1769104003906,285.0022888183594,1.0,0.6362231969833374,0.6235736608505249,0.6235736608505249,1.0,1.0,-3.329085111618042,1.4319559335708618,1.8971290588378904,0.680428683757782,0.9570002555847168,0.9570002555847168,0.0,196.5185394287109,187.0,64552.21484375,0.0,3216.201416015625,1.0,278.8429260253906,282.98663330078125,296.4857177734375,300.5961608886719,293.1499938964844,293.1499938964844,278.54998779296875,33412.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320629835128784,1.0,0.0,0.0,3.725116014480591,3.725140333175659,9.259188118448948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.4189453125,0.0,1598.595947265625,1895.4371337890625,0.0,3700.0361328125,0.920101523399353,1.0,0.0,3.0,1.0,0.0
17924460,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.962027370929718,0.6211981177330017,0.5602787137031555,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.7192506790161133,0.6744862198829651,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8148073554039001,0.3804647326469421,0.2687255442142486,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8086497187614441,0.3716410398483276,0.355452299118042,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6575614809989929,0.1980922520160675,0.9113825559616088,284.90118408203125,284.95001220703125,302.0819091796875,293.5110778808594,299.28277587890625,297.1746826171875,284.90216064453125,1.0,0.6334396004676819,0.6203751564025879,0.6203751564025879,1.0,1.0,-3.3180482387542725,1.423519492149353,1.8945286273956297,0.6760683655738831,0.8629030585289001,0.8629030585289001,0.0,193.64694213867188,190.0,65011.875,0.0,3183.633544921875,1.0,278.5572204589844,282.8673095703125,296.5272521972656,300.74298095703125,293.1499938964844,293.1499938964844,278.8500061035156,38805.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389631748199464,1.0,0.0,0.0,3.605097532272339,3.605121612548828,8.672160447531496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.841796875,0.0,1504.514404296875,1895.4371337890625,0.0,3763.012939453125,0.8976560831069946,1.0,0.0,3.0,1.0,0.0
17924520,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.962027370929718,0.6211981177330017,0.5602787137031555,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.7192506790161133,0.6744862198829651,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8148073554039001,0.3804647326469421,0.2687255442142486,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8086497187614441,0.3716410398483276,0.355452299118042,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6575614809989929,0.1980922520160675,0.9113825559616088,284.90118408203125,284.95001220703125,302.0819091796875,293.5110778808594,299.28277587890625,297.1746826171875,284.90216064453125,1.0,0.6334396004676819,0.6203751564025879,0.6203751564025879,1.0,1.0,-3.3180482387542725,1.423519492149353,1.8945286273956297,0.6760683655738831,0.8629030585289001,0.8629030585289001,0.0,193.64694213867188,190.0,65011.875,0.0,3183.633544921875,1.0,278.5572204589844,282.8673095703125,296.5272521972656,300.74298095703125,293.1499938964844,293.1499938964844,278.8500061035156,38805.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389631748199464,1.0,0.0,0.0,3.605097532272339,3.605121612548828,8.672160447531496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.841796875,0.0,1504.514404296875,1895.4371337890625,0.0,3763.012939453125,0.8976560831069946,1.0,0.0,3.0,1.0,0.0
17924580,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9648933410644532,0.6212383508682251,0.559872031211853,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7241330742835999,0.6681502461433411,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8177720904350281,0.3815578520298004,0.2692621946334839,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8118898868560791,0.3729607760906219,0.3564230501651764,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6600244045257568,0.198638305068016,0.9127590656280518,285.0010070800781,284.95001220703125,302.1153869628906,293.5194091796875,299.294189453125,297.1774597167969,285.00018310546875,1.0,0.6330012679100037,0.6171766519546509,0.6171766519546509,1.0,1.0,-3.3221168518066406,1.4223365783691406,1.8997801542282104,0.6722915768623352,0.9527304172515868,0.9527304172515868,0.0,191.45211791992188,193.0,64388.7578125,0.0,3171.911865234375,1.0,278.8420715332031,282.984619140625,296.4960021972656,300.5946655273437,293.1499938964844,293.1499938964844,278.54998779296875,33586.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307476282119752,1.0,0.0,0.0,3.715898036956787,3.715922355651856,9.213420071318978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.3115234375,0.0,1589.3426513671875,1895.4371337890625,0.0,3687.991943359375,0.9184000492095948,1.0,0.0,3.0,1.0,0.0
17924640,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9648933410644532,0.6212383508682251,0.559872031211853,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.7241330742835999,0.6681502461433411,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8177720904350281,0.3815578520298004,0.2692621946334839,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8118898868560791,0.3729607760906219,0.3564230501651764,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6600244045257568,0.198638305068016,0.9127590656280518,285.0010070800781,284.95001220703125,302.1153869628906,293.5194091796875,299.294189453125,297.1774597167969,285.00018310546875,1.0,0.6330012679100037,0.6171766519546509,0.6171766519546509,1.0,1.0,-3.3221168518066406,1.4223365783691406,1.8997801542282104,0.6722915768623352,0.9527304172515868,0.9527304172515868,0.0,191.45211791992188,193.0,64388.7578125,0.0,3171.911865234375,1.0,278.8420715332031,282.984619140625,296.4960021972656,300.5946655273437,293.1499938964844,293.1499938964844,278.54998779296875,33586.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307476282119752,1.0,0.0,0.0,3.715898036956787,3.715922355651856,9.213420071318978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.3115234375,0.0,1589.3426513671875,1895.4371337890625,0.0,3687.991943359375,0.9184000492095948,1.0,0.0,3.0,1.0,0.0
17924700,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.964918315410614,0.6205253005027771,0.5596342086791992,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.7261098027229309,0.6678153276443481,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8181900978088379,0.3817791044712066,0.2695635259151459,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8124171495437622,0.3733537197113037,0.3569580614566803,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6604177355766296,0.1987987160682678,0.9138885736465454,284.8741760253906,284.95001220703125,302.1326599121094,293.5249938964844,299.2990417480469,297.17724609375,284.8724365234375,1.0,0.6332247853279114,0.6155773401260376,0.6155773401260376,1.0,1.0,-3.323792695999145,1.4214324951171875,1.902360200881958,0.6709983944892883,0.8643538951873779,0.8643538951873779,0.0,191.4042205810547,193.0,65285.859375,0.0,3175.36865234375,1.0,278.5962219238281,282.84039306640625,296.551513671875,300.8183288574219,293.1499938964844,293.1499938964844,278.54998779296875,37759.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361186027526855,1.0,0.0,0.0,3.680436849594116,3.680461406707764,9.038409416461946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.2080078125,0.0,1580.572021484375,1895.4371337890625,0.0,3737.093505859375,0.9111798405647278,1.0,0.0,3.0,1.0,0.0
17924760,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9639388918876648,0.6196491718292236,0.5588352680206299,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7278111577033997,0.668862521648407,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8178630471229553,0.3818762302398681,0.2696442306041717,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8122166991233826,0.3736390769481659,0.3572456240653991,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6601760387420654,0.1988642960786819,0.9143449068069458,284.9067077636719,284.95001220703125,302.1502380371094,293.5314636230469,299.303466796875,297.1758728027344,284.9083557128906,1.0,0.6336468458175659,0.6140674948692322,0.6140674948692322,1.0,1.0,-3.325082302093506,1.4204210042953491,1.9046611785888672,0.6696715950965881,0.8654854893684387,0.8654854893684387,0.0,191.83287048339844,196.0,65048.2578125,0.0,3180.67578125,1.0,278.55743408203125,282.87060546875,296.54644775390625,300.7564697265625,293.1499938964844,293.1499938964844,278.8500061035156,38565.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372857809066772,1.0,0.0,0.0,3.603259325027466,3.603283405303955,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.2392578125,0.0,1500.7379150390625,1895.4371337890625,0.0,3747.736572265625,0.8971668481826782,1.0,0.0,3.0,1.0,0.0
17924820,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9626064300537108,0.619583010673523,0.5584532618522644,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7321367859840393,0.671116292476654,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8175730109214783,0.3829356431961059,0.2702490389347076,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8121182322502136,0.3749289810657501,0.3583154678344726,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.659913957118988,0.1993924677371978,0.9163631796836852,285.00860595703125,284.95001220703125,302.1864013671875,293.5469970703125,299.31573486328125,297.1783447265625,285.0072021484375,1.0,0.6351516246795654,0.6110476851463318,0.6110476851463318,1.0,1.0,-3.3317670822143555,1.4202158451080322,1.9115512371063232,0.6678406596183777,0.9611644744873048,0.9611644744873048,0.0,192.9241485595703,199.0,64569.890625,0.0,3201.787841796875,1.0,278.8429260253906,282.98602294921875,296.5246276855469,300.630126953125,293.1499938964844,293.1499938964844,278.54998779296875,33232.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929396629333496,1.0,0.0,0.0,3.7266650199890137,3.726689338684082,9.266889833270398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.947265625,0.0,1599.00732421875,1895.4371337890625,0.0,3675.609375,0.9203402400016784,1.0,0.0,3.0,1.0,0.0
17924880,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9626064300537108,0.619583010673523,0.5584532618522644,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7321367859840393,0.671116292476654,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8175730109214783,0.3829356431961059,0.2702490389347076,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8121182322502136,0.3749289810657501,0.3583154678344726,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.659913957118988,0.1993924677371978,0.9163631796836852,285.00860595703125,284.95001220703125,302.1864013671875,293.5469970703125,299.31573486328125,297.1783447265625,285.0072021484375,1.0,0.6351516246795654,0.6110476851463318,0.6110476851463318,1.0,1.0,-3.3317670822143555,1.4202158451080322,1.9115512371063232,0.6678406596183777,0.9611644744873048,0.9611644744873048,0.0,192.9241485595703,199.0,64569.890625,0.0,3201.787841796875,1.0,278.8429260253906,282.98602294921875,296.5246276855469,300.630126953125,293.1499938964844,293.1499938964844,278.54998779296875,33232.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929396629333496,1.0,0.0,0.0,3.7266650199890137,3.726689338684082,9.266889833270398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.947265625,0.0,1599.00732421875,1895.4371337890625,0.0,3675.609375,0.9203402400016784,1.0,0.0,3.0,1.0,0.0
17924940,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9596726298332214,0.6178289651870728,0.5573516488075256,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7349755167961121,0.6757175922393799,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8161832094192505,0.3831964135169983,0.2706443667411804,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8109305500984192,0.3755495250225067,0.3591548502445221,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6587438583374023,0.1995167732238769,0.9178696274757384,284.9080505371094,284.95001220703125,302.22369384765625,293.56573486328125,299.325439453125,297.17578125,284.9096374511719,1.0,0.6371986269950867,0.6080278754234314,0.6080278754234314,1.0,1.0,-3.3392751216888428,1.4202800989151,1.918995022773743,0.6662123203277588,0.8727453947067261,0.8727453947067261,0.0,194.90847778320312,202.0,65388.37109375,0.0,3229.9033203125,1.0,278.55712890625,282.8645324707031,296.58355712890625,300.8119201660156,293.1499938964844,293.1499938964844,278.8500061035156,38264.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365859031677246,1.0,0.0,0.0,3.6270651817321777,3.627089262008667,8.77817058153596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1650390625,0.0,1524.6370849609375,1895.4371337890625,0.0,3741.35595703125,0.9021767377853394,1.0,0.0,3.0,1.0,0.0
17925000,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9596726298332214,0.6178289651870728,0.5573516488075256,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7349755167961121,0.6757175922393799,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8161832094192505,0.3831964135169983,0.2706443667411804,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8109305500984192,0.3755495250225067,0.3591548502445221,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6587438583374023,0.1995167732238769,0.9178696274757384,284.9080505371094,284.95001220703125,302.22369384765625,293.56573486328125,299.325439453125,297.17578125,284.9096374511719,1.0,0.6371986269950867,0.6080278754234314,0.6080278754234314,1.0,1.0,-3.3392751216888428,1.4202800989151,1.918995022773743,0.6662123203277588,0.8727453947067261,0.8727453947067261,0.0,194.90847778320312,202.0,65388.37109375,0.0,3229.9033203125,1.0,278.55712890625,282.8645324707031,296.58355712890625,300.8119201660156,293.1499938964844,293.1499938964844,278.8500061035156,38264.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365859031677246,1.0,0.0,0.0,3.6270651817321777,3.627089262008667,8.77817058153596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1650390625,0.0,1524.6370849609375,1895.4371337890625,0.0,3741.35595703125,0.9021767377853394,1.0,0.0,3.0,1.0,0.0
17925060,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9569154381752014,0.6176092028617859,0.5568549633026123,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.738508403301239,0.6806443929672241,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8148631453514099,0.3842062950134277,0.2712361216545105,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8097724914550781,0.3767819106578827,0.3602023422718048,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6575028896331787,0.1999064534902572,0.919459342956543,285.0128479003906,284.95001220703125,302.2619934082031,293.5873413085937,299.3373718261719,297.177001953125,285.0114440917969,1.0,0.6395788788795471,0.6048240661621094,0.6048240661621094,1.0,1.0,-3.348480463027954,1.4208365678787231,1.927643895149231,0.6645843386650085,0.97224622964859,0.97224622964859,0.0,197.09141540527344,205.0,64955.53125,0.0,3263.110107421875,1.0,278.8431091308594,282.98223876953125,296.5668640136719,300.6949462890625,293.1499938964844,293.1499938964844,278.54998779296875,33117.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929084539413452,1.0,0.0,0.0,3.7526252269744873,3.752649784088135,9.396446785103764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.189453125,0.0,1628.1993408203125,1895.4371337890625,0.0,3672.746826171875,0.9261338114738464,1.0,0.0,3.0,1.0,0.0
17925120,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9569154381752014,0.6176092028617859,0.5568549633026123,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.738508403301239,0.6806443929672241,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8148631453514099,0.3842062950134277,0.2712361216545105,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8097724914550781,0.3767819106578827,0.3602023422718048,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6575028896331787,0.1999064534902572,0.919459342956543,285.0128479003906,284.95001220703125,302.2619934082031,293.5873413085937,299.3373718261719,297.177001953125,285.0114440917969,1.0,0.6395788788795471,0.6048240661621094,0.6048240661621094,1.0,1.0,-3.348480463027954,1.4208365678787231,1.927643895149231,0.6645843386650085,0.97224622964859,0.97224622964859,0.0,197.09141540527344,205.0,64955.53125,0.0,3263.110107421875,1.0,278.8431091308594,282.98223876953125,296.5668640136719,300.6949462890625,293.1499938964844,293.1499938964844,278.54998779296875,33117.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929084539413452,1.0,0.0,0.0,3.7526252269744873,3.752649784088135,9.396446785103764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.189453125,0.0,1628.1993408203125,1895.4371337890625,0.0,3672.746826171875,0.9261338114738464,1.0,0.0,3.0,1.0,0.0
17925180,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.952976644039154,0.6156902313232422,0.5556452870368958,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7406302094459534,0.6870023608207703,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8127998113632202,0.3844109773635864,0.271617978811264,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8078778982162476,0.377334713935852,0.3610120713710785,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6556730270385742,0.1998834311962127,0.9204519987106324,284.9062194824219,284.95001220703125,302.3012084960937,293.61151123046875,299.3466186523437,297.1733093261719,284.90789794921875,1.0,0.642154335975647,0.6016203165054321,0.6016203165054321,1.0,1.0,-3.3573029041290283,1.421101689338684,1.936201095581055,0.662857174873352,0.8805608749389648,0.8805608749389648,0.0,199.80303955078125,208.0,65859.5,0.0,3298.6357421875,1.0,278.5569152832031,282.85430908203125,296.6306457519531,300.8876037597656,293.1499938964844,293.1499938964844,278.8500061035156,38152.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365181922912598,1.0,0.0,0.0,3.661489725112915,3.6615142822265625,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.16015625,0.0,1562.1427001953125,1895.4371337890625,0.0,3740.73828125,0.9097009897232056,1.0,0.0,3.0,1.0,0.0
17925240,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.952976644039154,0.6156902313232422,0.5556452870368958,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7406302094459534,0.6870023608207703,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8127998113632202,0.3844109773635864,0.271617978811264,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8078778982162476,0.377334713935852,0.3610120713710785,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6556730270385742,0.1998834311962127,0.9204519987106324,284.9062194824219,284.95001220703125,302.3012084960937,293.61151123046875,299.3466186523437,297.1733093261719,284.90789794921875,1.0,0.642154335975647,0.6016203165054321,0.6016203165054321,1.0,1.0,-3.3573029041290283,1.421101689338684,1.936201095581055,0.662857174873352,0.8805608749389648,0.8805608749389648,0.0,199.80303955078125,208.0,65859.5,0.0,3298.6357421875,1.0,278.5569152832031,282.85430908203125,296.6306457519531,300.8876037597656,293.1499938964844,293.1499938964844,278.8500061035156,38152.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365181922912598,1.0,0.0,0.0,3.661489725112915,3.6615142822265625,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.16015625,0.0,1562.1427001953125,1895.4371337890625,0.0,3740.73828125,0.9097009897232056,1.0,0.0,3.0,1.0,0.0
17925300,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9509247541427612,0.6154195070266724,0.5550627112388611,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.7420235276222229,0.6903448700904846,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.811687707901001,0.3848248124122619,0.2717893719673157,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8068428635597229,0.3778636753559112,0.3613877892494201,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6546435356140137,0.1999658346176147,0.9206350445747375,285.0263671875,284.95001220703125,302.32110595703125,293.62451171875,299.35211181640625,297.1728515625,285.0284118652344,1.0,0.6434504985809326,0.6000183820724487,0.6000183820724487,1.0,1.0,-3.361496686935425,1.4211113452911377,1.940385341644287,0.6618315577507019,0.9661986827850342,0.9661986827850342,0.0,201.21316528320312,208.0,65139.05078125,0.0,3316.28466796875,1.0,278.8025207519531,282.98828125,296.5946655273437,300.69451904296875,293.1499938964844,293.1499938964844,278.8500061035156,33881.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308574199676514,1.0,0.0,0.0,3.713758945465088,3.713783264160156,9.202815931530496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.1953125,0.0,1589.1400146484375,1895.4371337890625,0.0,3688.997802734375,0.9197065830230712,1.0,0.0,3.0,1.0,0.0
17925360,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.949515461921692,0.615336000919342,0.5550263524055481,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.7435865998268127,0.6930857300758362,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8110277652740479,0.3853840827941894,0.2721886336803436,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8062371015548706,0.3785156607627868,0.3620187640190124,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.653976321220398,0.2001407742500305,0.921494483947754,285.0158996582031,284.95001220703125,302.3411560058594,293.6380310058594,299.3583068847656,297.1736145019531,285.0145568847656,1.0,0.6448312997817993,0.5983920097351074,0.5983920097351074,1.0,1.0,-3.367019891738892,1.4216649532318115,1.94535493850708,0.6610457301139832,0.9837679862976074,0.9837679862976074,0.0,202.46456909179688,211.0,65418.3359375,0.0,3336.10302734375,1.0,278.8432312011719,282.97686767578125,296.617919921875,300.7743530273437,293.1499938964844,293.1499938964844,278.54998779296875,33120.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929111659526825,1.0,0.0,0.0,3.784356355667114,3.784381151199341,9.55602672547684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7119140625,0.0,1665.5118408203125,1895.4371337890625,0.0,3672.995849609375,0.9333855509757996,1.0,0.0,3.0,1.0,0.0
17925420,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9451057314872742,0.6132792830467224,0.5537235140800476,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.74519282579422,0.7001241445541382,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.808685839176178,0.3855485618114471,0.272558718919754,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8040422201156616,0.3790149092674255,0.3627985715866089,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6518859267234802,0.2000011354684829,0.9220277667045592,284.9033508300781,284.95001220703125,302.3817443847656,293.6665344238281,299.3672790527344,297.1693115234375,284.9052124023437,1.0,0.6475595831871033,0.5951393246650696,0.5951393246650696,1.0,1.0,-3.375946283340454,1.4217277765274048,1.954218506813049,0.6589925289154053,0.8883262276649475,0.8883262276649475,0.0,205.4820098876953,214.0,66374.8828125,0.0,3373.990478515625,1.0,278.5564270019531,282.84307861328125,296.6860046386719,300.9752502441406,293.1499938964844,293.1499938964844,278.8500061035156,38164.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365662336349488,1.0,0.0,0.0,3.699058532714844,3.6990835666656494,9.130103535426316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5361328125,0.0,1604.846923828125,1895.4371337890625,0.0,3741.176513671875,0.9179344177246094,1.0,0.0,3.0,1.0,0.0
17925480,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9451057314872742,0.6132792830467224,0.5537235140800476,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.74519282579422,0.7001241445541382,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.808685839176178,0.3855485618114471,0.272558718919754,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8040422201156616,0.3790149092674255,0.3627985715866089,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6518859267234802,0.2000011354684829,0.9220277667045592,284.9033508300781,284.95001220703125,302.3817443847656,293.6665344238281,299.3672790527344,297.1693115234375,284.9052124023437,1.0,0.6475595831871033,0.5951393246650696,0.5951393246650696,1.0,1.0,-3.375946283340454,1.4217277765274048,1.954218506813049,0.6589925289154053,0.8883262276649475,0.8883262276649475,0.0,205.4820098876953,214.0,66374.8828125,0.0,3373.990478515625,1.0,278.5564270019531,282.84307861328125,296.6860046386719,300.9752502441406,293.1499938964844,293.1499938964844,278.8500061035156,38164.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365662336349488,1.0,0.0,0.0,3.699058532714844,3.6990835666656494,9.130103535426316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5361328125,0.0,1604.846923828125,1895.4371337890625,0.0,3741.176513671875,0.9179344177246094,1.0,0.0,3.0,1.0,0.0
17925540,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.941677451133728,0.6128984093666077,0.5530145168304443,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7473599910736084,0.7052302360534668,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8068510890007019,0.3863345682621002,0.2729789912700653,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8023349046707153,0.379967451095581,0.363565057516098,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6501703858375549,0.2001241594552993,0.9223999381065368,285.0239562988281,284.95001220703125,302.4162292480469,293.6918029785156,299.3768310546875,297.1691589355469,285.0224609375,1.0,0.6498066186904907,0.5924070477485657,0.5924070477485657,1.0,1.0,-3.3831117153167725,1.4215577840805054,1.961553931236267,0.6570642590522766,0.9914534687995912,0.9914534687995912,0.0,207.9898834228516,214.0,65810.0859375,0.0,3405.03515625,1.0,278.8377380371094,282.97662353515625,296.6654663085937,300.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33124.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292330145835876,1.0,0.0,0.0,3.80167007446289,3.801695108413696,9.643664498071305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.666015625,0.0,1686.1396484375,1895.4371337890625,0.0,3674.10888671875,0.9373862147331238,1.0,0.0,3.0,1.0,0.0
17925600,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9411618709564208,0.6128109693527222,0.5529964566230774,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.747788667678833,0.7060022354125977,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8066003918647766,0.3864913880825043,0.2731116414070129,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8021047115325928,0.380156934261322,0.3637714087963104,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6499261260032654,0.200161412358284,0.9226511716842652,285.01776123046875,284.95001220703125,302.4228515625,293.6967468261719,299.3787536621094,297.1692810058594,285.01641845703125,1.0,0.6502478122711182,0.591886579990387,0.591886579990387,1.0,1.0,-3.3847267627716064,1.4216256141662598,1.963101267814636,0.6567627787590027,0.9948669672012328,0.9948669672012328,0.0,208.4360809326172,217.0,65897.3671875,0.0,3411.36279296875,1.0,278.8435974121094,282.9706726074219,296.6764831542969,300.86358642578125,293.1499938964844,293.1499938964844,278.54998779296875,33198.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290985465049744,1.0,0.0,0.0,3.818106651306152,3.818131685256958,9.727234555612083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6513671875,0.0,1706.435302734375,1895.4371337890625,0.0,3672.875732421875,0.9410088062286376,1.0,0.0,3.0,1.0,0.0
17925660,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9356116652488708,0.6106018424034119,0.5516139268875122,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9978065490722656,0.7493059039115906,0.7095445394515991,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8034228682518005,0.3865956366062164,0.2734758853912353,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.799146294593811,0.3805946707725525,0.3645416796207428,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6472395658493042,0.1999329477548599,0.9229663014411926,284.8984375,284.95001220703125,302.4642944335937,293.7283630371094,299.38720703125,297.1646728515625,284.90020751953125,1.0,0.6526992917060852,0.5886356234550476,0.5886356234550476,1.0,1.0,-3.389055013656616,1.419402837753296,1.9696521759033203,0.6536998748779297,0.894263744354248,0.894263744354248,0.0,212.1275177001953,220.0,66829.0859375,0.0,3442.81201171875,1.0,278.5561828613281,282.83135986328125,296.7471923828125,301.0671081542969,293.1499938964844,293.1499938964844,278.8500061035156,38237.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364157319068908,1.0,0.0,0.0,3.734254837036133,3.7342801094055176,9.304674790655554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5009765625,0.0,1646.072998046875,1895.4371337890625,0.0,3739.803955078125,0.9257593750953674,1.0,0.0,3.0,1.0,0.0
17925720,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9356116652488708,0.6106018424034119,0.5516139268875122,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9978065490722656,0.7493059039115906,0.7095445394515991,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8034228682518005,0.3865956366062164,0.2734758853912353,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.799146294593811,0.3805946707725525,0.3645416796207428,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6472395658493042,0.1999329477548599,0.9229663014411926,284.8984375,284.95001220703125,302.4642944335937,293.7283630371094,299.38720703125,297.1646728515625,284.90020751953125,1.0,0.6526992917060852,0.5886356234550476,0.5886356234550476,1.0,1.0,-3.389055013656616,1.419402837753296,1.9696521759033203,0.6536998748779297,0.894263744354248,0.894263744354248,0.0,212.1275177001953,220.0,66829.0859375,0.0,3442.81201171875,1.0,278.5561828613281,282.83135986328125,296.7471923828125,301.0671081542969,293.1499938964844,293.1499938964844,278.8500061035156,38237.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364157319068908,1.0,0.0,0.0,3.734254837036133,3.7342801094055176,9.304674790655554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5009765625,0.0,1646.072998046875,1895.4371337890625,0.0,3739.803955078125,0.9257593750953674,1.0,0.0,3.0,1.0,0.0
