time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.931163728237152,0.6099857687950134,0.5507526397705078,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9960836172103882,0.7524015307426453,0.7121166586875916,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.800997793674469,0.3874847888946533,0.2739945650100708,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7969054579734802,0.3816828429698944,0.3654675483703613,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6450697779655457,0.2000535726547241,0.9233846664428712,285.0160522460937,284.95001220703125,302.5060119628906,293.7611389160156,299.3983764648437,297.16485595703125,285.01483154296875,1.0,0.6549238562583923,0.5853846073150635,0.5853846073150635,1.0,1.0,-3.393364191055298,1.4170986413955688,1.976265549659729,0.6503699421882629,1.0,1.0,0.0,215.28775024414065,223.0,66237.1640625,0.0,3471.192138671875,1.0,278.84381103515625,282.9642028808594,296.7391357421875,300.94921875,293.1499938964844,293.1499938964844,278.54998779296875,33396.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285935759544371,1.0,0.0,0.0,3.843771457672119,3.843796968460083,9.858443945631734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.9140625,0.0,1739.108154296875,1895.4371337890625,0.0,3668.242919921875,0.9469528198242188,1.0,0.0,3.0,1.0,0.0
17925840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.931163728237152,0.6099857687950134,0.5507526397705078,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9960836172103882,0.7524015307426453,0.7121166586875916,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.800997793674469,0.3874847888946533,0.2739945650100708,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7969054579734802,0.3816828429698944,0.3654675483703613,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6450697779655457,0.2000535726547241,0.9233846664428712,285.0160522460937,284.95001220703125,302.5060119628906,293.7611389160156,299.3983764648437,297.16485595703125,285.01483154296875,1.0,0.6549238562583923,0.5853846073150635,0.5853846073150635,1.0,1.0,-3.393364191055298,1.4170986413955688,1.976265549659729,0.6503699421882629,1.0,1.0,0.0,215.28775024414065,223.0,66237.1640625,0.0,3471.192138671875,1.0,278.84381103515625,282.9642028808594,296.7391357421875,300.94921875,293.1499938964844,293.1499938964844,278.54998779296875,33396.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285935759544371,1.0,0.0,0.0,3.843771457672119,3.843796968460083,9.858443945631734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.9140625,0.0,1739.108154296875,1895.4371337890625,0.0,3668.242919921875,0.9469528198242188,1.0,0.0,3.0,1.0,0.0
17925900,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9290823340415956,0.6089707016944885,0.5503305196762085,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.995335042476654,0.753463625907898,0.7135021686553955,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7999288439750671,0.3876163959503174,0.2742919027805328,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7959280610084534,0.3819709122180938,0.3659812211990356,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6441523432731628,0.2000134736299514,0.9239420294761658,284.8798522949219,284.95001220703125,302.5268859863281,293.77783203125,299.4031066894531,297.1636657714844,284.8768615722656,1.0,0.6560705900192261,0.5837591290473938,0.5837591290473938,1.0,1.0,-3.3961758613586426,1.4161758422851562,1.9800000190734863,0.6489801406860352,0.9093387126922609,0.9093387126922609,0.0,216.82473754882807,223.0,67343.734375,0.0,3486.69921875,1.0,278.593994140625,282.8083190917969,296.8056335449219,301.1954040527344,293.1499938964844,293.1499938964844,278.54998779296875,36833.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341162443161012,1.0,0.0,0.0,3.826201915740967,3.8262276649475098,9.768525615072576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.1416015625,0.0,1744.716064453125,1895.4371337890625,0.0,3718.8125,0.9435834884643556,1.0,0.0,3.0,1.0,0.0
17925960,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.92592853307724,0.6076839566230774,0.5492754578590393,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9939451813697816,0.7543290257453918,0.7143899202346802,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7981072068214417,0.3875663876533508,0.2743355631828308,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.794237494468689,0.3820962011814117,0.3662051856517792,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.642682671546936,0.1998434066772461,0.9237122535705566,284.8963928222656,284.95001220703125,302.5478210449219,293.7947082519531,299.4069519042969,297.16094970703125,284.89825439453125,1.0,0.6570490002632141,0.5822095274925232,0.5822095274925232,1.0,1.0,-3.3960235118865967,1.4140173196792605,1.9820061922073364,0.6469824910163879,0.8983278870582581,0.8983278870582581,0.0,218.76483154296875,226.0,67148.765625,0.0,3497.600341796875,1.0,278.55645751953125,282.8251647949219,296.8115539550781,301.15234375,293.1499938964844,293.1499938964844,278.8500061035156,38288.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354866743087769,1.0,0.0,0.0,3.7575814723968506,3.7576069831848153,9.421283948540804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.595703125,0.0,1673.8125,1895.4371337890625,0.0,3731.327392578125,0.9310478568077089,1.0,0.0,3.0,1.0,0.0
17926020,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9220309853553772,0.6069962978363037,0.5483323931694031,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9926169514656068,0.757611095905304,0.7171787023544312,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7961150407791138,0.3884564042091369,0.2748411297798157,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7924257516860962,0.3831830024719238,0.3671112954616546,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6409097909927368,0.1999979466199875,0.9242140650749208,285.0185241699219,284.95001220703125,302.589599609375,293.82879638671875,299.4184875488281,297.16192626953125,285.0175476074219,1.0,0.6591269373893738,0.579110324382782,0.579110324382782,1.0,1.0,-3.400534152984619,1.4118131399154663,1.9887210130691528,0.6437238454818726,1.0,1.0,0.0,221.60479736328125,229.0,66525.203125,0.0,3524.741455078125,1.0,278.84393310546875,282.96258544921875,296.8059997558594,301.0351257324219,293.1499938964844,293.1499938964844,278.54998779296875,33579.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927525520324707,1.0,0.0,0.0,3.861665010452272,3.8616905212402335,9.950443882189577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.9208984375,0.0,1762.4949951171875,1895.4371337890625,0.0,3658.439208984375,0.951040744781494,1.0,0.0,3.0,1.0,0.0
17926080,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9220309853553772,0.6069962978363037,0.5483323931694031,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9926169514656068,0.757611095905304,0.7171787023544312,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7961150407791138,0.3884564042091369,0.2748411297798157,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7924257516860962,0.3831830024719238,0.3671112954616546,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6409097909927368,0.1999979466199875,0.9242140650749208,285.0185241699219,284.95001220703125,302.589599609375,293.82879638671875,299.4184875488281,297.16192626953125,285.0175476074219,1.0,0.6591269373893738,0.579110324382782,0.579110324382782,1.0,1.0,-3.400534152984619,1.4118131399154663,1.9887210130691528,0.6437238454818726,1.0,1.0,0.0,221.60479736328125,229.0,66525.203125,0.0,3524.741455078125,1.0,278.84393310546875,282.96258544921875,296.8059997558594,301.0351257324219,293.1499938964844,293.1499938964844,278.54998779296875,33579.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927525520324707,1.0,0.0,0.0,3.861665010452272,3.8616905212402335,9.950443882189577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.9208984375,0.0,1762.4949951171875,1895.4371337890625,0.0,3658.439208984375,0.951040744781494,1.0,0.0,3.0,1.0,0.0
17926140,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9171839952468872,0.6046236157417297,0.5467891693115234,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.990652084350586,0.7595815658569336,0.7195112109184265,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7934934496879578,0.38853320479393,0.275177389383316,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7900236248970032,0.3835898637771606,0.3678407669067383,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6387850046157837,0.1998067051172256,0.9246267676353456,284.8971862792969,284.95001220703125,302.6312561035156,293.8631286621094,299.4270324707031,297.1585388183594,284.8988037109375,1.0,0.6611773371696472,0.5760111212730408,0.5760111212730408,1.0,1.0,-3.403272151947021,1.4087111949920654,1.994560956954956,0.6401702761650085,0.9039939045906068,0.9039939045906068,0.0,224.9357147216797,232.0,67474.890625,0.0,3550.58154296875,1.0,278.5567321777344,282.8212585449219,296.8793029785156,301.2409362792969,293.1499938964844,293.1499938964844,278.25,38208.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343351125717164,1.0,0.0,0.0,3.779751300811768,3.779776811599731,9.532782883070468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.61328125,0.0,1699.484375,1895.4371337890625,0.0,3720.81201171875,0.9359094500541688,1.0,0.0,3.0,1.0,0.0
17926200,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9171839952468872,0.6046236157417297,0.5467891693115234,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.990652084350586,0.7595815658569336,0.7195112109184265,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7934934496879578,0.38853320479393,0.275177389383316,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7900236248970032,0.3835898637771606,0.3678407669067383,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6387850046157837,0.1998067051172256,0.9246267676353456,284.8971862792969,284.95001220703125,302.6312561035156,293.8631286621094,299.4270324707031,297.1585388183594,284.8988037109375,1.0,0.6611773371696472,0.5760111212730408,0.5760111212730408,1.0,1.0,-3.403272151947021,1.4087111949920654,1.994560956954956,0.6401702761650085,0.9039939045906068,0.9039939045906068,0.0,224.9357147216797,232.0,67474.890625,0.0,3550.58154296875,1.0,278.5567321777344,282.8212585449219,296.8793029785156,301.2409362792969,293.1499938964844,293.1499938964844,278.25,38208.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343351125717164,1.0,0.0,0.0,3.779751300811768,3.779776811599731,9.532782883070468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.61328125,0.0,1699.484375,1895.4371337890625,0.0,3720.81201171875,0.9359094500541688,1.0,0.0,3.0,1.0,0.0
17926260,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9117254614830016,0.6022720336914062,0.5446808934211731,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9881813526153564,0.7615570425987244,0.721369206905365,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7903038263320923,0.3885108530521393,0.2752172350883484,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7870790958404541,0.3838798999786377,0.3682052791118622,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6361601948738098,0.1994416713714599,0.923616588115692,284.8923034667969,284.95001220703125,302.672607421875,293.8973693847656,299.4345703125,297.1539001464844,284.89373779296875,1.0,0.6628809571266174,0.5729959607124329,0.5729959607124329,1.0,1.0,-3.402240753173828,1.4040031433105469,1.9982377290725708,0.6356866359710693,0.8408544659614563,0.8408544659614563,0.0,228.47921752929688,235.0,67546.9609375,0.0,3568.750732421875,1.0,278.2580261230469,282.7919921875,296.89959716796875,301.2808532714844,293.1499938964844,293.1499938964844,278.54998779296875,40459.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371083974838256,1.0,0.0,0.0,3.559154510498047,3.559178352355957,8.452535098513181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.71875,0.0,1466.9649658203125,1895.4371337890625,0.0,3746.119140625,0.889146625995636,1.0,0.0,3.0,1.0,0.0
17926320,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9117254614830016,0.6022720336914062,0.5446808934211731,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9881813526153564,0.7615570425987244,0.721369206905365,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7903038263320923,0.3885108530521393,0.2752172350883484,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7870790958404541,0.3838798999786377,0.3682052791118622,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6361601948738098,0.1994416713714599,0.923616588115692,284.8923034667969,284.95001220703125,302.672607421875,293.8973693847656,299.4345703125,297.1539001464844,284.89373779296875,1.0,0.6628809571266174,0.5729959607124329,0.5729959607124329,1.0,1.0,-3.402240753173828,1.4040031433105469,1.9982377290725708,0.6356866359710693,0.8408544659614563,0.8408544659614563,0.0,228.47921752929688,235.0,67546.9609375,0.0,3568.750732421875,1.0,278.2580261230469,282.7919921875,296.89959716796875,301.2808532714844,293.1499938964844,293.1499938964844,278.54998779296875,40459.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371083974838256,1.0,0.0,0.0,3.559154510498047,3.559178352355957,8.452535098513181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.71875,0.0,1466.9649658203125,1895.4371337890625,0.0,3746.119140625,0.889146625995636,1.0,0.0,3.0,1.0,0.0
17926380,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9090090990066528,0.6017535328865051,0.5440240502357483,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.987491011619568,0.7650620341300964,0.7244718074798584,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7890697121620178,0.3895411789417267,0.2758483588695526,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7859874367713928,0.3850747346878052,0.3692359030246734,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6349471807479858,0.199664756655693,0.9243564009666444,285.0007019042969,284.95001220703125,302.71356201171875,293.9312438964844,299.44635009765625,297.1566467285156,285.0003662109375,1.0,0.6648677587509155,0.569980800151825,0.569980800151825,1.0,1.0,-3.4080617427825928,1.4022308588027954,2.005830764770508,0.632507860660553,0.933485507965088,0.933485507965088,0.0,230.8406219482422,238.0,67034.2890625,0.0,3596.371826171875,1.0,278.54168701171875,282.9165344238281,296.89996337890625,301.1622314453125,293.1499938964844,293.1499938964844,278.25,33928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272045493125916,1.0,0.0,0.0,3.662694215774536,3.6627180576324463,8.951475933827169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.7158203125,0.0,1531.7869873046875,1895.4371337890625,0.0,3655.49169921875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
17926440,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9090090990066528,0.6017535328865051,0.5440240502357483,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.987491011619568,0.7650620341300964,0.7244718074798584,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7890697121620178,0.3895411789417267,0.2758483588695526,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7859874367713928,0.3850747346878052,0.3692359030246734,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6349471807479858,0.199664756655693,0.9243564009666444,285.0007019042969,284.95001220703125,302.71356201171875,293.9312438964844,299.44635009765625,297.1566467285156,285.0003662109375,1.0,0.6648677587509155,0.569980800151825,0.569980800151825,1.0,1.0,-3.4080617427825928,1.4022308588027954,2.005830764770508,0.632507860660553,0.933485507965088,0.933485507965088,0.0,230.8406219482422,238.0,67034.2890625,0.0,3596.371826171875,1.0,278.54168701171875,282.9165344238281,296.89996337890625,301.1622314453125,293.1499938964844,293.1499938964844,278.25,33928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272045493125916,1.0,0.0,0.0,3.662694215774536,3.6627180576324463,8.951475933827169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.7158203125,0.0,1531.7869873046875,1895.4371337890625,0.0,3655.49169921875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
17926500,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9074123501777648,0.6007369160652161,0.5435540080070496,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9869587421417236,0.7662155628204346,0.7259238362312317,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7883014678955078,0.3897136151790619,0.2761571407318115,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7853026390075684,0.3853935599327087,0.3697581589221954,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.634300172328949,0.1996628195047378,0.9250242710113524,284.8831787109375,284.95001220703125,302.7338562011719,293.94793701171875,299.4510803222656,297.1563720703125,284.8825988769531,1.0,0.6659407615661621,0.5684731602668762,0.5684731602668762,1.0,1.0,-3.411052227020264,1.4013283252716064,2.009723901748657,0.6310173273086548,0.8524147272109985,0.8524147272109985,0.0,232.2111358642578,238.0,67925.5859375,0.0,3611.5009765625,1.0,278.2974853515625,282.7816162109375,296.9674377441406,301.40283203125,293.1499938964844,293.1499938964844,278.25,38049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319226145744324,1.0,0.0,0.0,3.622669219970703,3.622693538665772,8.75690602697432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.533203125,0.0,1518.190185546875,1895.4371337890625,0.0,3698.751220703125,0.8985404968261719,1.0,0.0,3.0,1.0,0.0
17926560,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9050217866897584,0.599575400352478,0.542552649974823,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9858222007751464,0.7672579288482666,0.7269313335418701,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7868973016738892,0.3897711038589477,0.2762478291988373,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7840164303779602,0.3856075704097748,0.3700316548347473,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.633194625377655,0.1995650231838226,0.92500638961792,284.91729736328125,284.95001220703125,302.7539978027344,293.96441650390625,299.4549865722656,297.15496826171875,284.918212890625,1.0,0.6668915152549744,0.5669913291931152,0.5669913291931152,1.0,1.0,-3.41147780418396,1.3993254899978638,2.0121524333953857,0.6289475560188293,0.8587023615837097,0.8587023615837097,0.0,233.9691925048828,241.0,67745.1328125,0.0,3622.771484375,1.0,278.2579040527344,282.8109741210937,296.9743957519531,301.3565368652344,293.1499938964844,293.1499938964844,278.54998779296875,38269.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326765537261964,1.0,0.0,0.0,3.5559160709381104,3.5559394359588623,8.43716009057971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2724609375,0.0,1447.5367431640625,1895.4371337890625,0.0,3705.650146484375,0.8864306211471558,1.0,0.0,3.0,1.0,0.0
17926620,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9019986987113952,0.5986762642860413,0.5415666699409485,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9847581386566162,0.7705273628234863,0.7298311591148376,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7853339314460754,0.3906514942646026,0.2768037319183349,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7826191782951355,0.386687159538269,0.3709945976734161,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6318238973617554,0.1997550278902053,0.9258461594581604,285.0066833496094,284.95001220703125,302.79376220703125,293.9966125488281,299.46551513671875,297.15704345703125,285.0057678222656,1.0,0.6689531803131104,0.5640276670455933,0.5640276670455933,1.0,1.0,-3.4166088104248047,1.3971432447433472,2.019465684890747,0.6255297064781189,0.9479281902313232,0.9479281902313232,0.0,236.68258666992188,244.0,67352.15625,0.0,3650.94189453125,1.0,278.541748046875,282.9169616699219,296.9755249023437,301.2593078613281,293.1499938964844,293.1499938964844,278.25,33254.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251560568809508,1.0,0.0,0.0,3.6804661750793457,3.680490016937256,9.038553798745852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1875,0.0,1546.6163330078125,1895.4371337890625,0.0,3636.66357421875,0.9102163910865784,1.0,0.0,3.0,1.0,0.0
17926680,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9019986987113952,0.5986762642860413,0.5415666699409485,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9847581386566162,0.7705273628234863,0.7298311591148376,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7853339314460754,0.3906514942646026,0.2768037319183349,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7826191782951355,0.386687159538269,0.3709945976734161,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6318238973617554,0.1997550278902053,0.9258461594581604,285.0066833496094,284.95001220703125,302.79376220703125,293.9966125488281,299.46551513671875,297.15704345703125,285.0057678222656,1.0,0.6689531803131104,0.5640276670455933,0.5640276670455933,1.0,1.0,-3.4166088104248047,1.3971432447433472,2.019465684890747,0.6255297064781189,0.9479281902313232,0.9479281902313232,0.0,236.68258666992188,244.0,67352.15625,0.0,3650.94189453125,1.0,278.541748046875,282.9169616699219,296.9755249023437,301.2593078613281,293.1499938964844,293.1499938964844,278.25,33254.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251560568809508,1.0,0.0,0.0,3.6804661750793457,3.680490016937256,9.038553798745852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1875,0.0,1546.6163330078125,1895.4371337890625,0.0,3636.66357421875,0.9102163910865784,1.0,0.0,3.0,1.0,0.0
17926740,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8982798457145691,0.5963893532752991,0.5400139093399048,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9830011129379272,0.772337019443512,0.7319542169570923,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7831623554229736,0.3907106816768646,0.2770963311195373,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7806427478790283,0.3870452344417572,0.3716420531272888,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6300990581512451,0.1995812505483627,0.926232933998108,284.9080810546875,284.95001220703125,302.8296203613281,294.0251159667969,299.471923828125,297.1545104980469,284.9098205566406,1.0,0.6707928776741028,0.5613011121749878,0.5613011121749878,1.0,1.0,-3.41890025138855,1.3939766883850098,2.02492356300354,0.6219764351844788,0.8640307784080505,0.8640307784080505,0.0,239.75621032714844,244.0,68094.375,0.0,3674.4169921875,1.0,278.260009765625,282.79888916015625,297.043701171875,301.4566955566406,293.1499938964844,293.1499938964844,278.25,38396.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317633509635924,1.0,0.0,0.0,3.584664821624756,3.584688663482666,8.574136813876976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.240234375,0.0,1479.2965087890625,1895.4371337890625,0.0,3697.293701171875,0.8928765654563904,1.0,0.0,3.0,1.0,0.0
17926800,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8979052901268005,0.596216082572937,0.5398393273353577,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9828067421913148,0.7725153565406799,0.7321049571037292,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7829298377037048,0.3907228112220764,0.2771023511886596,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.780429482460022,0.3870807588100433,0.3716751337051391,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6299132108688354,0.1995625793933868,0.9261842370033264,284.9114990234375,284.95001220703125,302.83270263671875,294.02752685546875,299.4724426269531,297.1542663574219,284.9124755859375,1.0,0.6709361672401428,0.5610640048980713,0.5610640048980713,1.0,1.0,-3.4188594818115234,1.3935956954956057,2.025263786315918,0.621600329875946,0.8641495704650879,0.8641495704650879,0.0,240.04541015625,247.0,68093.3125,0.0,3676.010009765625,1.0,278.25750732421875,282.801025390625,297.0428466796875,301.4504699707031,293.1499938964844,293.1499938964844,278.54998779296875,38171.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317081570625304,1.0,0.0,0.0,3.581472396850586,3.581496000289917,8.558870945307717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.953125,0.0,1474.1990966796875,1895.4371337890625,0.0,3696.7880859375,0.891974687576294,1.0,0.0,3.0,1.0,0.0
17926860,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8948345184326172,0.5952029824256897,0.5387141704559326,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9816440343856812,0.7757091522216797,0.73490309715271,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7812948822975159,0.3915283381938934,0.2775911688804626,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7789617776870728,0.3880870938301086,0.3725529015064239,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6284693479537964,0.1996853500604629,0.9266886711120604,285.004150390625,284.95001220703125,302.8707580566406,294.0568542480469,299.4815368652344,297.1557922363281,285.00323486328125,1.0,0.6729172468185425,0.5581415891647339,0.5581415891647339,1.0,1.0,-3.423113346099853,1.390916109085083,2.0321972370147705,0.6178882122039795,0.9529268145561218,0.9529268145561218,0.0,242.83306884765625,250.0,67642.0625,0.0,3702.622802734375,1.0,278.5419311523437,282.9106750488281,297.0375061035156,301.3427124023437,293.1499938964844,293.1499938964844,278.25,33328.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244878888130188,1.0,0.0,0.0,3.7017343044281006,3.70175838470459,9.14331678814051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.443359375,0.0,1571.215087890625,1895.4371337890625,0.0,3630.5166015625,0.9150440096855164,1.0,0.0,3.0,1.0,0.0
17926920,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8948345184326172,0.5952029824256897,0.5387141704559326,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9816440343856812,0.7757091522216797,0.73490309715271,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7812948822975159,0.3915283381938934,0.2775911688804626,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7789617776870728,0.3880870938301086,0.3725529015064239,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6284693479537964,0.1996853500604629,0.9266886711120604,285.004150390625,284.95001220703125,302.8707580566406,294.0568542480469,299.4815368652344,297.1557922363281,285.00323486328125,1.0,0.6729172468185425,0.5581415891647339,0.5581415891647339,1.0,1.0,-3.423113346099853,1.390916109085083,2.0321972370147705,0.6178882122039795,0.9529268145561218,0.9529268145561218,0.0,242.83306884765625,250.0,67642.0625,0.0,3702.622802734375,1.0,278.5419311523437,282.9106750488281,297.0375061035156,301.3427124023437,293.1499938964844,293.1499938964844,278.25,33328.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244878888130188,1.0,0.0,0.0,3.7017343044281006,3.70175838470459,9.14331678814051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.443359375,0.0,1571.215087890625,1895.4371337890625,0.0,3630.5166015625,0.9150440096855164,1.0,0.0,3.0,1.0,0.0
17926980,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8908506631851196,0.5927062630653381,0.5369430780410767,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9797101616859436,0.777649462223053,0.7371339797973633,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7789731025695801,0.3915623426437378,0.2778612971305847,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7768482565879822,0.3884397745132446,0.3731918036937713,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6265954971313477,0.1994545310735702,0.9268354177474976,284.908447265625,284.95001220703125,302.90771484375,294.0842590332031,299.487060546875,297.15264892578125,284.9095764160156,1.0,0.6748325228691101,0.5552191734313965,0.5552191734313965,1.0,1.0,-3.424945116043091,1.3870797157287598,2.037865400314331,0.6137863993644714,0.8667587637901306,0.8667587637901306,0.0,246.1828765869141,253.0,68356.4609375,0.0,3726.67578125,1.0,278.2573547363281,282.7945861816406,297.09991455078125,301.5268249511719,293.1499938964844,293.1499938964844,278.54998779296875,38274.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310769438743592,1.0,0.0,0.0,3.600080966949463,3.600105047225952,8.648042921777233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.9921875,0.0,1495.1207275390625,1895.4371337890625,0.0,3691.0087890625,0.8961756229400635,1.0,0.0,3.0,1.0,0.0
17927040,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8908506631851196,0.5927062630653381,0.5369430780410767,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9797101616859436,0.777649462223053,0.7371339797973633,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7789731025695801,0.3915623426437378,0.2778612971305847,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7768482565879822,0.3884397745132446,0.3731918036937713,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6265954971313477,0.1994545310735702,0.9268354177474976,284.908447265625,284.95001220703125,302.90771484375,294.0842590332031,299.487060546875,297.15264892578125,284.9095764160156,1.0,0.6748325228691101,0.5552191734313965,0.5552191734313965,1.0,1.0,-3.424945116043091,1.3870797157287598,2.037865400314331,0.6137863993644714,0.8667587637901306,0.8667587637901306,0.0,246.1828765869141,253.0,68356.4609375,0.0,3726.67578125,1.0,278.2573547363281,282.7945861816406,297.09991455078125,301.5268249511719,293.1499938964844,293.1499938964844,278.54998779296875,38274.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310769438743592,1.0,0.0,0.0,3.600080966949463,3.600105047225952,8.648042921777233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.9921875,0.0,1495.1207275390625,1895.4371337890625,0.0,3691.0087890625,0.8961756229400635,1.0,0.0,3.0,1.0,0.0
17927100,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8890324234962463,0.5921328067779541,0.5361371040344238,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.978869378566742,0.779181182384491,0.7383073568344116,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7779203653335571,0.3919020891189575,0.2779950797557831,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7758916020393372,0.3888821601867676,0.3734999001026153,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6256909370422363,0.1994577348232269,0.926692008972168,285.02008056640625,284.95001220703125,302.92578125,294.0971374511719,299.4906616210937,297.15289306640625,285.021240234375,1.0,0.6757348775863647,0.553757905960083,0.553757905960083,1.0,1.0,-3.425739288330078,1.385093092918396,2.0406460762023926,0.6115655899047852,0.9461877942085266,0.9461877942085266,0.0,247.733139038086,253.0,67625.09375,0.0,3737.697998046875,1.0,278.50103759765625,282.9212341308594,297.0667724609375,301.332763671875,293.1499938964844,293.1499938964844,278.54998779296875,33924.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255061745643616,1.0,0.0,0.0,3.652254343032837,3.652278184890747,8.900519219423586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.814453125,0.0,1520.13916015625,1895.4371337890625,0.0,3639.88330078125,0.905949890613556,1.0,0.0,3.0,1.0,0.0
17927160,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8878973722457886,0.5916872620582581,0.5358009934425354,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9785919785499572,0.78083735704422,0.7399042248725891,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7774227261543274,0.3923585116863251,0.2783341705799103,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7754590511322021,0.3894317150115967,0.3740444183349609,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6251946091651917,0.1995597034692764,0.9272221326828004,285.0038452148437,284.95001220703125,302.9435119628906,294.1094665527344,299.4949645996094,297.1543273925781,285.0024719238281,1.0,0.6767608523368835,0.5523301959037781,0.5523301959037781,1.0,1.0,-3.4289538860321045,1.3841713666915894,2.0447826385498047,0.6099216341972351,0.956542193889618,0.956542193889618,0.0,248.94189453125,256.0,67868.15625,0.0,3752.628662109375,1.0,278.5427551269531,282.9066467285156,297.0897216796875,301.41162109375,293.1499938964844,293.1499938964844,278.25,33329.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238566756248474,1.0,0.0,0.0,3.718726396560669,3.718750476837158,9.227450163962204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.455078125,0.0,1590.6226806640625,1895.4371337890625,0.0,3624.706787109375,0.9186745285987854,1.0,0.0,3.0,1.0,0.0
17927220,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8840778470039368,0.5891848206520081,0.5340312719345093,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9767184257507324,0.7827491760253906,0.7421251535415649,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7752251029014587,0.3923777639865875,0.2785994112491607,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7734622359275818,0.3897662758827209,0.3746721744537353,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6233901381492615,0.199316918849945,0.9273215532302856,284.9070129394531,284.95001220703125,302.9779968261719,294.13214111328125,299.4991760253906,297.15118408203125,284.908203125,1.0,0.6786402463912964,0.5494746565818787,0.5494746565818787,1.0,1.0,-3.430699348449707,1.3802375793457031,2.050461769104004,0.6057716012001038,0.8689365386962891,0.8689365386962891,0.0,252.2604522705078,259.0,68560.5625,0.0,3776.353271484375,1.0,278.2572326660156,282.7899780273437,297.14813232421875,301.5904235839844,293.1499938964844,293.1499938964844,278.54998779296875,38335.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305343627929688,1.0,0.0,0.0,3.614249229431152,3.6142733097076416,8.716246497897373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5185546875,0.0,1511.0577392578125,1895.4371337890625,0.0,3686.0380859375,0.8993602395057678,1.0,0.0,3.0,1.0,0.0
17927280,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8840778470039368,0.5891848206520081,0.5340312719345093,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9767184257507324,0.7827491760253906,0.7421251535415649,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7752251029014587,0.3923777639865875,0.2785994112491607,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7734622359275818,0.3897662758827209,0.3746721744537353,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6233901381492615,0.199316918849945,0.9273215532302856,284.9070129394531,284.95001220703125,302.9779968261719,294.13214111328125,299.4991760253906,297.15118408203125,284.908203125,1.0,0.6786402463912964,0.5494746565818787,0.5494746565818787,1.0,1.0,-3.430699348449707,1.3802375793457031,2.050461769104004,0.6057716012001038,0.8689365386962891,0.8689365386962891,0.0,252.2604522705078,259.0,68560.5625,0.0,3776.353271484375,1.0,278.2572326660156,282.7899780273437,297.14813232421875,301.5904235839844,293.1499938964844,293.1499938964844,278.54998779296875,38335.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305343627929688,1.0,0.0,0.0,3.614249229431152,3.6142733097076416,8.716246497897373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5185546875,0.0,1511.0577392578125,1895.4371337890625,0.0,3686.0380859375,0.8993602395057678,1.0,0.0,3.0,1.0,0.0
17927340,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8812440037727356,0.5881661772727966,0.5328879356384277,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9756450057029724,0.7859264016151428,0.7448785901069641,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7737571001052856,0.3931663036346435,0.2790645360946655,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7721497416496277,0.3907476365566253,0.3755114674568176,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6220306754112244,0.199414312839508,0.9276618361473083,285.0035705566406,284.95001220703125,303.01104736328125,294.1520080566406,299.50567626953125,297.1529541015625,285.002197265625,1.0,0.6805384755134583,0.5466191172599792,0.5466191172599792,1.0,1.0,-3.434605121612549,1.377172350883484,2.0574326515197754,0.6017923951148987,0.95924311876297,0.95924311876297,0.0,255.0015869140625,262.0,68036.4453125,0.0,3802.045654296875,1.0,278.54296875,282.9032897949219,297.1329345703125,301.4682312011719,293.1499938964844,293.1499938964844,278.25,33391.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234256148338318,1.0,0.0,0.0,3.7309658527374254,3.730990171432495,9.288290812037304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.935546875,0.0,1605.17529296875,1895.4371337890625,0.0,3620.73828125,0.9214105010032654,1.0,0.0,3.0,1.0,0.0
17927400,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8812440037727356,0.5881661772727966,0.5328879356384277,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9756450057029724,0.7859264016151428,0.7448785901069641,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7737571001052856,0.3931663036346435,0.2790645360946655,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7721497416496277,0.3907476365566253,0.3755114674568176,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6220306754112244,0.199414312839508,0.9276618361473083,285.0035705566406,284.95001220703125,303.01104736328125,294.1520080566406,299.50567626953125,297.1529541015625,285.002197265625,1.0,0.6805384755134583,0.5466191172599792,0.5466191172599792,1.0,1.0,-3.434605121612549,1.377172350883484,2.0574326515197754,0.6017923951148987,0.95924311876297,0.95924311876297,0.0,255.0015869140625,262.0,68036.4453125,0.0,3802.045654296875,1.0,278.54296875,282.9032897949219,297.1329345703125,301.4682312011719,293.1499938964844,293.1499938964844,278.25,33391.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234256148338318,1.0,0.0,0.0,3.7309658527374254,3.730990171432495,9.288290812037304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.935546875,0.0,1605.17529296875,1895.4371337890625,0.0,3620.73828125,0.9214105010032654,1.0,0.0,3.0,1.0,0.0
17927460,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8775604367256165,0.5856590867042542,0.5311154127120972,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9738045930862428,0.7878076434135437,0.747076153755188,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7716517448425293,0.3931686580181122,0.2793202102184295,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7702392935752869,0.3910633623600006,0.3761241734027862,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6202648282051086,0.1991619020700454,0.9277241826057434,284.9058532714844,284.95001220703125,303.04248046875,294.1687316894531,299.5083312988281,297.1498718261719,284.9070739746094,1.0,0.6823925375938416,0.5437981486320496,0.5437981486320496,1.0,1.0,-3.4362449645996094,1.3730870485305786,2.0631580352783203,0.5975293517112732,0.8705168962478638,0.8705168962478638,0.0,258.3138122558594,265.0,68707.6171875,0.0,3825.53564453125,1.0,278.2571716308594,282.785888671875,297.185302734375,301.6396179199219,293.1499938964844,293.1499938964844,278.54998779296875,38389.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302158355712892,1.0,0.0,0.0,3.6251380443573,3.625162124633789,8.768844850237656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9736328125,0.0,1523.4393310546875,1895.4371337890625,0.0,3683.119140625,0.901813268661499,1.0,0.0,3.0,1.0,0.0
17927520,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8775604367256165,0.5856590867042542,0.5311154127120972,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9738045930862428,0.7878076434135437,0.747076153755188,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7716517448425293,0.3931686580181122,0.2793202102184295,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7702392935752869,0.3910633623600006,0.3761241734027862,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6202648282051086,0.1991619020700454,0.9277241826057434,284.9058532714844,284.95001220703125,303.04248046875,294.1687316894531,299.5083312988281,297.1498718261719,284.9070739746094,1.0,0.6823925375938416,0.5437981486320496,0.5437981486320496,1.0,1.0,-3.4362449645996094,1.3730870485305786,2.0631580352783203,0.5975293517112732,0.8705168962478638,0.8705168962478638,0.0,258.3138122558594,265.0,68707.6171875,0.0,3825.53564453125,1.0,278.2571716308594,282.785888671875,297.185302734375,301.6396179199219,293.1499938964844,293.1499938964844,278.54998779296875,38389.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302158355712892,1.0,0.0,0.0,3.6251380443573,3.625162124633789,8.768844850237656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9736328125,0.0,1523.4393310546875,1895.4371337890625,0.0,3683.119140625,0.901813268661499,1.0,0.0,3.0,1.0,0.0
17927580,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8748300671577454,0.5846390724182129,0.5299681425094604,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.972761869430542,0.7909684181213379,0.7498093247413635,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7702481746673584,0.3939454555511474,0.2797754108905792,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7689862251281738,0.3920309841632843,0.3769482672214508,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6189262270927429,0.1992511451244354,0.9280224442481996,285.0033264160156,284.95001220703125,303.0722351074219,294.1820373535156,299.51324462890625,297.1517333984375,285.001953125,1.0,0.6842665076255798,0.5409771800041199,0.5409771800041199,1.0,1.0,-3.4400408267974854,1.3698668479919434,2.070173978805542,0.5934231877326965,0.9610479474067688,0.9610479474067688,0.0,261.0505065917969,268.0,68144.9921875,0.0,3851.02392578125,1.0,278.5430603027344,282.90020751953125,297.1636962890625,301.5086669921875,293.1499938964844,293.1499938964844,278.25,33443.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232588410377502,1.0,0.0,0.0,3.739609241485596,3.739633560180664,9.331376986665418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.0234375,0.0,1615.5703125,1895.4371337890625,0.0,3619.2021484375,0.9233972430229188,1.0,0.0,3.0,1.0,0.0
