time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8748300671577454,0.5846390724182129,0.5299681425094604,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.972761869430542,0.7909684181213379,0.7498093247413635,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7702481746673584,0.3939454555511474,0.2797754108905792,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7689862251281738,0.3920309841632843,0.3769482672214508,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6189262270927429,0.1992511451244354,0.9280224442481996,285.0033264160156,284.95001220703125,303.0722351074219,294.1820373535156,299.51324462890625,297.1517333984375,285.001953125,1.0,0.6842665076255798,0.5409771800041199,0.5409771800041199,1.0,1.0,-3.4400408267974854,1.3698668479919434,2.070173978805542,0.5934231877326965,0.9610479474067688,0.9610479474067688,0.0,261.0505065917969,268.0,68144.9921875,0.0,3851.02392578125,1.0,278.5430603027344,282.90020751953125,297.1636962890625,301.5086669921875,293.1499938964844,293.1499938964844,278.25,33443.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232588410377502,1.0,0.0,0.0,3.739609241485596,3.739633560180664,9.331376986665418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.0234375,0.0,1615.5703125,1895.4371337890625,0.0,3619.2021484375,0.9233972430229188,1.0,0.0,3.0,1.0,0.0
17927700,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8733893036842346,0.5834506154060364,0.5293413400650024,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.972165048122406,0.7919597625732422,0.7511379718780518,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7695121169090271,0.3940005302429199,0.2800134122371673,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7683290839195251,0.3922373652458191,0.3773803114891052,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6182687878608704,0.1991738528013229,0.9284086227416992,284.87554931640625,284.95001220703125,303.0864562988281,294.1872863769531,299.51422119140625,297.1508483886719,284.8739013671875,1.0,0.6852531433105469,0.539566695690155,0.539566695690155,1.0,1.0,-3.44216251373291,1.3683048486709597,2.07385778427124,0.5915068984031677,0.8724148273468018,0.8724148273468018,0.0,262.5164794921875,268.0,69070.578125,0.0,3864.904541015625,1.0,278.2958068847656,282.7551574707031,297.21661376953125,301.7372436523437,293.1499938964844,293.1499938964844,278.25,37553.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288181066513062,1.0,0.0,0.0,3.705928325653076,3.705953359603882,9.164047582999046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.302734375,0.0,1608.0858154296875,1895.4371337890625,0.0,3670.302978515625,0.9168317914009094,1.0,0.0,3.0,1.0,0.0
17927760,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8712834119796753,0.5821369886398315,0.5282014608383179,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9709535241127014,0.7928197383880615,0.7519842386245728,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7682282328605652,0.3939318060874939,0.2800218462944031,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.767155110836029,0.3923285603523254,0.3775463104248047,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6171811819076538,0.198990136384964,0.9280502796173096,284.9046630859375,284.95001220703125,303.10015869140625,294.19158935546875,299.5141906738281,297.1487121582031,284.90606689453125,1.0,0.6860983967781067,0.5381911993026733,0.5381911993026733,1.0,1.0,-3.4415903091430664,1.3656437397003174,2.075946569442749,0.5890393853187561,0.8712146282196045,0.8712146282196045,0.0,264.3583679199219,271.0,68784.125,0.0,3874.322998046875,1.0,278.2572326660156,282.7822570800781,297.2088928222656,301.6712341308594,293.1499938964844,293.1499938964844,278.54998779296875,38470.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301773309707642,1.0,0.0,0.0,3.631927967071533,3.6319522857666016,8.801724220575124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.8203125,0.0,1531.5504150390625,1895.4371337890625,0.0,3682.766357421875,0.9033768773078918,1.0,0.0,3.0,1.0,0.0
17927820,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8686522841453552,0.5811166167259216,0.5270530581474304,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9699357151985168,0.7959592342376709,0.7546937465667725,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.766880989074707,0.3946947157382965,0.2804663181304931,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7659536600112915,0.3932810425758362,0.3783546090126037,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6158483028411865,0.199071392416954,0.9283106923103333,285.0026550292969,284.95001220703125,303.1261291503906,294.1970520019531,299.5174255371094,297.150634765625,285.00128173828125,1.0,0.6879505515098572,0.5354400873184204,0.5354400873184204,1.0,1.0,-3.4452788829803467,1.3623396158218384,2.082939386367798,0.5848602652549744,0.9616111516952516,0.9616111516952516,0.0,267.0947570800781,274.0,68185.4921875,0.0,3899.631591796875,1.0,278.5430908203125,282.89703369140625,297.1795959472656,301.5301208496094,293.1499938964844,293.1499938964844,278.25,33498.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234073162078856,1.0,0.0,0.0,3.74459719657898,3.744621753692627,9.356286909678602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.9658203125,0.0,1621.77734375,1895.4371337890625,0.0,3620.569580078125,0.9245584607124328,1.0,0.0,3.0,1.0,0.0
17927880,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8686522841453552,0.5811166167259216,0.5270530581474304,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9699357151985168,0.7959592342376709,0.7546937465667725,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.766880989074707,0.3946947157382965,0.2804663181304931,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7659536600112915,0.3932810425758362,0.3783546090126037,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6158483028411865,0.199071392416954,0.9283106923103333,285.0026550292969,284.95001220703125,303.1261291503906,294.1970520019531,299.5174255371094,297.150634765625,285.00128173828125,1.0,0.6879505515098572,0.5354400873184204,0.5354400873184204,1.0,1.0,-3.4452788829803467,1.3623396158218384,2.082939386367798,0.5848602652549744,0.9616111516952516,0.9616111516952516,0.0,267.0947570800781,274.0,68185.4921875,0.0,3899.631591796875,1.0,278.5430908203125,282.89703369140625,297.1795959472656,301.5301208496094,293.1499938964844,293.1499938964844,278.25,33498.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234073162078856,1.0,0.0,0.0,3.74459719657898,3.744621753692627,9.356286909678602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.9658203125,0.0,1621.77734375,1895.4371337890625,0.0,3620.569580078125,0.9245584607124328,1.0,0.0,3.0,1.0,0.0
17927940,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.865233302116394,0.578622043132782,0.5252899527549744,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.968151330947876,0.797777533531189,0.756839394569397,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.764935314655304,0.3946656286716461,0.2807018458843231,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7641906142234802,0.3935596942901611,0.3789357542991638,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6141026020050049,0.1988019794225692,0.9283030033111572,284.9039611816406,284.95001220703125,303.1499938964844,294.1981506347656,299.5165100097656,297.1476745605469,284.9052124023437,1.0,0.6897611618041992,0.5326889753341675,0.5326889753341675,1.0,1.0,-3.4467215538024902,1.3579856157302856,2.088735818862915,0.5803507566452026,0.8711856603622437,0.8711856603622437,0.0,270.4037170410156,277.0,68790.3984375,0.0,3922.72607421875,1.0,278.257080078125,282.7789306640625,297.2162780761719,301.6817321777344,293.1499938964844,293.1499938964844,278.54998779296875,38509.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304999709129332,1.0,0.0,0.0,3.6349377632141113,3.63496208190918,8.81631763149926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.9287109375,0.0,1535.17333984375,1895.4371337890625,0.0,3685.723388671875,0.9040728211402892,1.0,0.0,3.0,1.0,0.0
17928000,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.865233302116394,0.578622043132782,0.5252899527549744,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.968151330947876,0.797777533531189,0.756839394569397,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.764935314655304,0.3946656286716461,0.2807018458843231,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7641906142234802,0.3935596942901611,0.3789357542991638,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6141026020050049,0.1988019794225692,0.9283030033111572,284.9039611816406,284.95001220703125,303.1499938964844,294.1981506347656,299.5165100097656,297.1476745605469,284.9052124023437,1.0,0.6897611618041992,0.5326889753341675,0.5326889753341675,1.0,1.0,-3.4467215538024902,1.3579856157302856,2.088735818862915,0.5803507566452026,0.8711856603622437,0.8711856603622437,0.0,270.4037170410156,277.0,68790.3984375,0.0,3922.72607421875,1.0,278.257080078125,282.7789306640625,297.2162780761719,301.6817321777344,293.1499938964844,293.1499938964844,278.54998779296875,38509.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304999709129332,1.0,0.0,0.0,3.6349377632141113,3.63496208190918,8.81631763149926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.9287109375,0.0,1535.17333984375,1895.4371337890625,0.0,3685.723388671875,0.9040728211402892,1.0,0.0,3.0,1.0,0.0
17928060,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.860038161277771,0.5756213068962097,0.5228497982025146,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9643152356147766,0.7987886667251587,0.7580989599227905,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7609354257583618,0.3932905495166778,0.2800565958023071,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7603079676628113,0.3923044502735138,0.3782256841659546,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.609526515007019,0.1965428590774536,0.920940637588501,284.9896240234375,284.95001220703125,303.1726989746094,294.1953430175781,299.50408935546875,297.12750244140625,284.98834228515625,1.0,0.6906407475471497,0.530026376247406,0.530026376247406,1.0,1.0,-3.434828996658325,1.3481111526489258,2.0867178440093994,0.5733233690261841,0.9491337537765504,0.9491337537765504,0.0,275.16436767578125,280.0,67850.75,0.0,3921.01953125,1.0,278.54229736328125,282.8881225585937,297.17730712890625,301.5164794921875,293.1499938964844,293.1499938964844,278.25,33997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236394166946412,1.0,0.0,0.0,3.732651472091675,3.732675790786743,9.296685448134668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.0380859375,0.0,1611.757568359375,1895.4371337890625,0.0,3622.706787109375,0.9223995208740234,1.0,0.0,3.0,1.0,0.0
17928120,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.860038161277771,0.5756213068962097,0.5228497982025146,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9643152356147766,0.7987886667251587,0.7580989599227905,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7609354257583618,0.3932905495166778,0.2800565958023071,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7603079676628113,0.3923044502735138,0.3782256841659546,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.609526515007019,0.1965428590774536,0.920940637588501,284.9896240234375,284.95001220703125,303.1726989746094,294.1953430175781,299.50408935546875,297.12750244140625,284.98834228515625,1.0,0.6906407475471497,0.530026376247406,0.530026376247406,1.0,1.0,-3.434828996658325,1.3481111526489258,2.0867178440093994,0.5733233690261841,0.9491337537765504,0.9491337537765504,0.0,275.16436767578125,280.0,67850.75,0.0,3921.01953125,1.0,278.54229736328125,282.8881225585937,297.17730712890625,301.5164794921875,293.1499938964844,293.1499938964844,278.25,33997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236394166946412,1.0,0.0,0.0,3.732651472091675,3.732675790786743,9.296685448134668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.0380859375,0.0,1611.757568359375,1895.4371337890625,0.0,3622.706787109375,0.9223995208740234,1.0,0.0,3.0,1.0,0.0
17928180,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8554443717002869,0.5722662210464478,0.5201529264450073,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9610315561294556,0.7994726300239563,0.7590267062187195,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7575701475143433,0.3921573758125305,0.2794035375118255,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7570441365242004,0.3913430571556091,0.377486377954483,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6053856611251831,0.1948276162147522,0.913751482963562,284.8982238769531,284.95001220703125,303.1951904296875,294.189453125,299.49530029296875,297.1138000488281,284.8992919921875,1.0,0.6910789012908936,0.5273637175559998,0.5273637175559998,1.0,1.0,-3.422379970550537,1.337984323501587,2.08439564704895,0.566016674041748,0.8564362525939941,0.8564362525939941,0.0,279.07861328125,283.0,68022.5625,0.0,3912.9697265625,1.0,278.2572937011719,282.7828369140625,297.201416015625,301.62548828125,293.1499938964844,293.1499938964844,278.54998779296875,39185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294384121894836,1.0,0.0,0.0,3.591447591781616,3.591471672058105,8.606614869677287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.98828125,0.0,1492.4461669921875,1895.4371337890625,0.0,3675.992431640625,0.8949891924858093,1.0,0.0,3.0,1.0,0.0
17928240,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8554443717002869,0.5722662210464478,0.5201529264450073,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9610315561294556,0.7994726300239563,0.7590267062187195,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7575701475143433,0.3921573758125305,0.2794035375118255,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7570441365242004,0.3913430571556091,0.377486377954483,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6053856611251831,0.1948276162147522,0.913751482963562,284.8982238769531,284.95001220703125,303.1951904296875,294.189453125,299.49530029296875,297.1138000488281,284.8992919921875,1.0,0.6910789012908936,0.5273637175559998,0.5273637175559998,1.0,1.0,-3.422379970550537,1.337984323501587,2.08439564704895,0.566016674041748,0.8564362525939941,0.8564362525939941,0.0,279.07861328125,283.0,68022.5625,0.0,3912.9697265625,1.0,278.2572937011719,282.7828369140625,297.201416015625,301.62548828125,293.1499938964844,293.1499938964844,278.54998779296875,39185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294384121894836,1.0,0.0,0.0,3.591447591781616,3.591471672058105,8.606614869677287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.98828125,0.0,1492.4461669921875,1895.4371337890625,0.0,3675.992431640625,0.8949891924858093,1.0,0.0,3.0,1.0,0.0
17928300,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8537800312042236,0.5714359879493713,0.519095778465271,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.960037887096405,0.8005918860435486,0.7597665190696716,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.756453812122345,0.3921258449554443,0.27924445271492,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.755966067314148,0.3913406729698181,0.3773266077041626,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6038597226142883,0.194312185049057,0.9110199809074402,285.0082397460937,284.95001220703125,303.20635986328125,294.1854248046875,299.4937744140625,297.1116027832031,285.0086669921875,1.0,0.6913208961486816,0.5260324478149414,0.5260324478149414,1.0,1.0,-3.4183199405670166,1.3338242769241333,2.084495782852173,0.5626705288887024,0.9314951300621032,0.9314951300621032,0.0,280.4959716796875,283.0,67130.421875,0.0,3911.18603515625,1.0,278.50018310546875,282.9090576171875,297.15142822265625,301.4024658203125,293.1499938964844,293.1499938964844,278.54998779296875,34491.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234840273857116,1.0,0.0,0.0,3.635288953781128,3.635312557220459,8.818021797196707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.197265625,0.0,1505.619140625,1895.4371337890625,0.0,3621.27587890625,0.9025196433067322,1.0,0.0,3.0,1.0,0.0
17928360,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8527714610099792,0.5707528591156006,0.5185355544090271,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9597205519676208,0.801869809627533,0.7609950304031372,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7559099793434143,0.39226233959198,0.2793433666229248,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7554365992546082,0.391504168510437,0.3774807155132293,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6029043793678284,0.1939777880907058,0.9094107747077942,284.9909973144531,284.95001220703125,303.2174987792969,294.1806945800781,299.4942321777344,297.1115417480469,284.9897155761719,1.0,0.691745936870575,0.5249126553535461,0.5249126553535461,1.0,1.0,-3.417489051818848,1.331365704536438,2.086123466491699,0.560368001461029,0.9367982745170592,0.9367982745170592,0.0,281.5054016113281,286.0,67186.5390625,0.0,3915.031005859375,1.0,278.5427551269531,282.8962097167969,297.1578063964844,301.4518127441406,293.1499938964844,293.1499938964844,278.25,33949.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215613007545472,1.0,0.0,0.0,3.6897828578948975,3.6898069381713854,9.084371868084418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.2890625,0.0,1562.3748779296875,1895.4371337890625,0.0,3603.56005859375,0.9125468730926514,1.0,0.0,3.0,1.0,0.0
17928420,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8496666550636292,0.5680091381072998,0.5164796113967896,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9579628109931946,0.803184449672699,0.7625987529754639,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7540255188941956,0.391817957162857,0.2792404592037201,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.753646969795227,0.3912377059459686,0.3774828910827636,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6004964709281921,0.1930696815252304,0.906194031238556,284.9062194824219,284.95001220703125,303.2396240234375,294.1693115234375,299.4925842285156,297.1075439453125,284.9070739746094,1.0,0.6926090717315674,0.5226730704307556,0.5226730704307556,1.0,1.0,-3.412961483001709,1.3252532482147217,2.087708234786988,0.5553807616233826,0.8530285358428955,0.8530285358428955,0.0,284.3344116210937,274.0,67509.2421875,0.0,3920.301513671875,1.0,278.2575988769531,282.7935485839844,297.1826477050781,301.5715026855469,293.1499938964844,293.1499938964844,278.54998779296875,38858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277146458625792,1.0,0.0,0.0,3.556652545928955,3.556676149368286,8.440655392405461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.32421875,0.0,1452.614501953125,1895.4371337890625,0.0,3660.17578125,0.8870527148246765,1.0,0.0,3.0,1.0,0.0
17928480,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8496666550636292,0.5680091381072998,0.5164796113967896,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9579628109931946,0.803184449672699,0.7625987529754639,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7540255188941956,0.391817957162857,0.2792404592037201,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.753646969795227,0.3912377059459686,0.3774828910827636,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6004964709281921,0.1930696815252304,0.906194031238556,284.9062194824219,284.95001220703125,303.2396240234375,294.1693115234375,299.4925842285156,297.1075439453125,284.9070739746094,1.0,0.6926090717315674,0.5226730704307556,0.5226730704307556,1.0,1.0,-3.412961483001709,1.3252532482147217,2.087708234786988,0.5553807616233826,0.8530285358428955,0.8530285358428955,0.0,284.3344116210937,274.0,67509.2421875,0.0,3920.301513671875,1.0,278.2575988769531,282.7935485839844,297.1826477050781,301.5715026855469,293.1499938964844,293.1499938964844,278.54998779296875,38858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277146458625792,1.0,0.0,0.0,3.556652545928955,3.556676149368286,8.440655392405461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.32421875,0.0,1452.614501953125,1895.4371337890625,0.0,3660.17578125,0.8870527148246765,1.0,0.0,3.0,1.0,0.0
17928540,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8517916798591614,0.5667064785957336,0.5148566365242004,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.96247661113739,0.8058095574378967,0.7645815014839172,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7566909193992615,0.3922151625156402,0.2792312800884247,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.756363570690155,0.3916992247104645,0.3775551617145538,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6020659804344177,0.1926344186067581,0.9027419090270996,284.9925842285156,284.95001220703125,303.2615661621094,294.15545654296875,299.49468994140625,297.10986328125,284.9916381835937,1.0,0.6895476579666138,0.5204334855079651,0.5204334855079651,1.0,1.0,-3.409313440322876,1.3194833993911743,2.089829921722412,0.5503989458084106,0.9319543838500975,0.9319543838500975,0.0,279.68121337890625,262.0,66745.109375,0.0,3884.199462890625,1.0,278.54168701171875,282.8999938964844,297.13604736328125,301.402587890625,293.1499938964844,293.1499938964844,278.25,33849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205068349838256,1.0,0.0,0.0,3.661146879196167,3.661170721054077,8.943913485381927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.4638671875,0.0,1529.46875,1895.4371337890625,0.0,3593.8349609375,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
17928600,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8517916798591614,0.5667064785957336,0.5148566365242004,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.96247661113739,0.8058095574378967,0.7645815014839172,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7566909193992615,0.3922151625156402,0.2792312800884247,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.756363570690155,0.3916992247104645,0.3775551617145538,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6020659804344177,0.1926344186067581,0.9027419090270996,284.9925842285156,284.95001220703125,303.2615661621094,294.15545654296875,299.49468994140625,297.10986328125,284.9916381835937,1.0,0.6895476579666138,0.5204334855079651,0.5204334855079651,1.0,1.0,-3.409313440322876,1.3194833993911743,2.089829921722412,0.5503989458084106,0.9319543838500975,0.9319543838500975,0.0,279.68121337890625,262.0,66745.109375,0.0,3884.199462890625,1.0,278.54168701171875,282.8999938964844,297.13604736328125,301.402587890625,293.1499938964844,293.1499938964844,278.25,33849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205068349838256,1.0,0.0,0.0,3.661146879196167,3.661170721054077,8.943913485381927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.4638671875,0.0,1529.46875,1895.4371337890625,0.0,3593.8349609375,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
17928660,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8558043837547302,0.564139187335968,0.512545645236969,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9691739678382874,0.8072516322135925,0.7658854722976685,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7611715793609619,0.391974002122879,0.2789617776870727,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7609261274337769,0.3916176855564117,0.3773225247859955,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6052921414375305,0.1919968277215957,0.8988441228866577,284.9065856933594,284.95001220703125,303.2833251953125,294.139404296875,299.4936828613281,297.1084899902344,284.9072265625,1.0,0.6847068667411804,0.5180751085281372,0.5180751085281372,1.0,1.0,-3.402818441390991,1.3122549057006836,2.090563535690308,0.5447512269020081,0.848023533821106,0.848023533821106,0.0,271.8127746582031,250.0,67028.984375,0.0,3822.48486328125,1.0,278.2578125,282.79620361328125,297.1543884277344,301.5147399902344,293.1499938964844,293.1499938964844,278.54998779296875,38833.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269805550575256,1.0,0.0,0.0,3.529691457748413,3.529714822769165,8.313172088492138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.1337890625,0.0,1423.8917236328125,1895.4371337890625,0.0,3653.433837890625,0.8810522556304932,1.0,0.0,3.0,1.0,0.0
17928720,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8558043837547302,0.564139187335968,0.512545645236969,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9691739678382874,0.8072516322135925,0.7658854722976685,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7611715793609619,0.391974002122879,0.2789617776870727,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7609261274337769,0.3916176855564117,0.3773225247859955,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6052921414375305,0.1919968277215957,0.8988441228866577,284.9065856933594,284.95001220703125,303.2833251953125,294.139404296875,299.4936828613281,297.1084899902344,284.9072265625,1.0,0.6847068667411804,0.5180751085281372,0.5180751085281372,1.0,1.0,-3.402818441390991,1.3122549057006836,2.090563535690308,0.5447512269020081,0.848023533821106,0.848023533821106,0.0,271.8127746582031,250.0,67028.984375,0.0,3822.48486328125,1.0,278.2578125,282.79620361328125,297.1543884277344,301.5147399902344,293.1499938964844,293.1499938964844,278.54998779296875,38833.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269805550575256,1.0,0.0,0.0,3.529691457748413,3.529714822769165,8.313172088492138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.1337890625,0.0,1423.8917236328125,1895.4371337890625,0.0,3653.433837890625,0.8810522556304932,1.0,0.0,3.0,1.0,0.0
17928780,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8623403310775757,0.562986433506012,0.5108566284179688,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9780389070510864,0.8099743723869324,0.7677479386329651,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7678531408309937,0.3925524652004242,0.2789208889007568,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7676389217376709,0.3922253847122192,0.3773215711116791,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6102033257484436,0.1917739063501358,0.8953604102134705,284.9902038574219,284.95001220703125,303.3049011230469,294.1213073730469,299.4960327148437,297.1126708984375,284.98931884765625,1.0,0.6789894104003906,0.5157167315483093,0.5157167315483093,1.0,1.0,-3.398778915405273,1.3060179948806765,2.092760801315308,0.5393451452255249,0.9241012930870056,0.9241012930870056,0.0,261.52001953125,238.0,66257.4921875,0.0,3752.91455078125,1.0,278.5414733886719,282.9003295898437,297.1023254394531,301.3390808105469,293.1499938964844,293.1499938964844,278.25,33878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198329448699952,1.0,0.0,0.0,3.633838653564453,3.633862018585205,8.810986855678493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.001953125,0.0,1499.45654296875,1895.4371337890625,0.0,3587.61669921875,0.9001248478889465,1.0,0.0,3.0,1.0,0.0
17928840,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8623403310775757,0.562986433506012,0.5108566284179688,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9780389070510864,0.8099743723869324,0.7677479386329651,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7678531408309937,0.3925524652004242,0.2789208889007568,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7676389217376709,0.3922253847122192,0.3773215711116791,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6102033257484436,0.1917739063501358,0.8953604102134705,284.9902038574219,284.95001220703125,303.3049011230469,294.1213073730469,299.4960327148437,297.1126708984375,284.98931884765625,1.0,0.6789894104003906,0.5157167315483093,0.5157167315483093,1.0,1.0,-3.398778915405273,1.3060179948806765,2.092760801315308,0.5393451452255249,0.9241012930870056,0.9241012930870056,0.0,261.52001953125,238.0,66257.4921875,0.0,3752.91455078125,1.0,278.5414733886719,282.9003295898437,297.1023254394531,301.3390808105469,293.1499938964844,293.1499938964844,278.25,33878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198329448699952,1.0,0.0,0.0,3.633838653564453,3.633862018585205,8.810986855678493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.001953125,0.0,1499.45654296875,1895.4371337890625,0.0,3587.61669921875,0.9001248478889465,1.0,0.0,3.0,1.0,0.0
17928900,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8659923076629639,0.5617945790290833,0.5099278092384338,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9825873374938964,0.8107606172561646,0.7685971260070801,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7715921401977539,0.3925416469573974,0.2788992524147033,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7713961005210876,0.3922739028930664,0.3773223459720611,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6129491329193115,0.1915697604417801,0.8938438892364502,284.8710632324219,284.95001220703125,303.31561279296875,294.1116027832031,299.4960021972656,297.1130065917969,284.8712158203125,1.0,0.6759721040725708,0.514537513256073,0.514537513256073,1.0,1.0,-3.3968405723571777,1.3029048442840576,2.09393572807312,0.5367518067359924,0.8377513885498047,0.8377513885498047,0.0,256.1037292480469,238.0,66887.328125,0.0,3716.81103515625,1.0,278.298828125,282.7674865722656,297.1396789550781,301.5349426269531,293.1499938964844,293.1499938964844,278.25,38720.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252451062202454,1.0,0.0,0.0,3.578305244445801,3.578329086303711,8.543740932509536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.904296875,0.0,1474.811767578125,1895.4371337890625,0.0,3637.482666015625,0.8888781070709229,1.0,0.0,3.0,1.0,0.0
17928960,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8693650364875793,0.5605838298797607,0.5085791945457458,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.986726939678192,0.8115135431289673,0.7690262198448181,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7751243710517883,0.3924850523471832,0.2786882519721985,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7749679684638977,0.3922689855098724,0.3770965933799743,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.615422785282135,0.1913067996501922,0.8917288780212402,284.907958984375,284.95001220703125,303.3262939453125,294.1014404296875,299.49560546875,297.1125793457031,284.9086608886719,1.0,0.6727480888366699,0.5134305357933044,0.5134305357933044,1.0,1.0,-3.3926665782928467,1.2989965677261353,2.093670129776001,0.5338027477264404,0.8426915407180786,0.8426915407180786,0.0,250.83123779296875,226.0,66512.1796875,0.0,3676.21240234375,1.0,278.2582397460937,282.80010986328125,297.11669921875,301.4449768066406,293.1499938964844,293.1499938964844,278.54998779296875,38847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263339638710022,1.0,0.0,0.0,3.499823570251465,3.4998466968536377,8.173077503670356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.939453125,0.0,1392.84765625,1895.4371337890625,0.0,3647.492919921875,0.8744714856147766,1.0,0.0,3.0,1.0,0.0
17929020,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8784708976745605,0.5595338344573975,0.5069437623023987,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.996190309524536,0.814289927482605,0.7708953022956848,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7841958999633789,0.3932041525840759,0.2787100672721863,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7840390205383301,0.392962783575058,0.3771302103996277,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6215599775314331,0.1912097185850143,0.8885908722877502,284.98907470703125,284.95001220703125,303.3475036621094,294.0800170898437,299.4984741210937,297.117431640625,284.9882507324219,1.0,0.6663020849227905,0.5112165808677673,0.5112165808677673,1.0,1.0,-3.389232397079468,1.2932140827178955,2.0960183143615723,0.5287105441093445,0.9169387817382812,0.9169387817382812,0.0,239.0966339111328,214.0,65767.9765625,0.0,3600.112060546875,1.0,278.541259765625,282.9013671875,297.06134033203125,301.26727294921875,293.1499938964844,293.1499938964844,278.25,33870.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192496538162231,1.0,0.0,0.0,3.6058385372161865,3.60586166381836,8.675726235196635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.8720703125,0.0,1468.8499755859375,1895.4371337890625,0.0,3582.232177734375,0.8938338756561279,1.0,0.0,3.0,1.0,0.0
17929080,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8784708976745605,0.5595338344573975,0.5069437623023987,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.996190309524536,0.814289927482605,0.7708953022956848,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7841958999633789,0.3932041525840759,0.2787100672721863,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7840390205383301,0.392962783575058,0.3771302103996277,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6215599775314331,0.1912097185850143,0.8885908722877502,284.98907470703125,284.95001220703125,303.3475036621094,294.0800170898437,299.4984741210937,297.117431640625,284.9882507324219,1.0,0.6663020849227905,0.5112165808677673,0.5112165808677673,1.0,1.0,-3.389232397079468,1.2932140827178955,2.0960183143615723,0.5287105441093445,0.9169387817382812,0.9169387817382812,0.0,239.0966339111328,214.0,65767.9765625,0.0,3600.112060546875,1.0,278.541259765625,282.9013671875,297.06134033203125,301.26727294921875,293.1499938964844,293.1499938964844,278.25,33870.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192496538162231,1.0,0.0,0.0,3.6058385372161865,3.60586166381836,8.675726235196635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.8720703125,0.0,1468.8499755859375,1895.4371337890625,0.0,3582.232177734375,0.8938338756561279,1.0,0.0,3.0,1.0,0.0
17929140,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8885801434516907,0.5571826100349426,0.5046675801277161,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8165656924247742,0.7540686130523682,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7942837476730347,0.3932236433029175,0.2785027325153351,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7941480278968811,0.3930303156375885,0.3768825232982635,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6282426118850708,0.190813735127449,0.8850269317626953,284.8988952636719,284.95001220703125,303.3685302734375,294.0572204589844,299.4970092773437,297.1171875,284.8973693847656,1.0,0.6596793532371521,0.509002685546875,0.509002685546875,1.0,1.0,-3.38438081741333,1.2876590490341189,2.096721649169922,0.5154637098312378,0.8295053839683533,0.8295053839683533,0.0,226.3601989746093,202.0,65827.546875,0.0,3491.20947265625,1.0,278.2587280273437,282.79718017578125,297.0717468261719,301.36248779296875,293.1499938964844,293.1499938964844,278.54998779296875,39081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257181286811828,1.0,0.0,0.0,3.464951992034912,3.464974880218506,8.011019190234947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0595703125,0.0,1358.76416015625,1895.4371337890625,0.0,3641.832275390625,0.866685152053833,1.0,0.0,3.0,1.0,0.0
17929200,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8885801434516907,0.5571826100349426,0.5046675801277161,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8165656924247742,0.7540686130523682,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7942837476730347,0.3932236433029175,0.2785027325153351,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7941480278968811,0.3930303156375885,0.3768825232982635,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6282426118850708,0.190813735127449,0.8850269317626953,284.8988952636719,284.95001220703125,303.3685302734375,294.0572204589844,299.4970092773437,297.1171875,284.8973693847656,1.0,0.6596793532371521,0.509002685546875,0.509002685546875,1.0,1.0,-3.38438081741333,1.2876590490341189,2.096721649169922,0.5154637098312378,0.8295053839683533,0.8295053839683533,0.0,226.3601989746093,202.0,65827.546875,0.0,3491.20947265625,1.0,278.2587280273437,282.79718017578125,297.0717468261719,301.36248779296875,293.1499938964844,293.1499938964844,278.54998779296875,39081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257181286811828,1.0,0.0,0.0,3.464951992034912,3.464974880218506,8.011019190234947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0595703125,0.0,1358.76416015625,1895.4371337890625,0.0,3641.832275390625,0.866685152053833,1.0,0.0,3.0,1.0,0.0
17929260,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8911595344543457,0.5559949278831482,0.5032737255096436,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.8224905729293823,0.7456561923027039,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7976056933403015,0.3938959538936615,0.2787648141384125,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7974289655685425,0.3936134278774261,0.3771812915802002,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6301765441894531,0.1908042430877685,0.8837974071502686,284.96905517578125,284.95001220703125,303.38934326171875,294.0332946777344,299.498046875,297.1219177246094,284.9676513671875,1.0,0.6497582793235779,0.5069910287857056,0.5069910287857056,1.0,1.0,-3.3330864906311035,1.2613669633865356,2.0717196464538574,0.5126819610595703,0.8885855078697205,0.8885855078697205,0.0,221.4115753173828,190.0,64565.4296875,0.0,3383.744873046875,1.0,278.5399780273437,282.8959045410156,297.0091857910156,301.15191650390625,293.1499938964844,293.1499938964844,278.8500061035156,34657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176599979400636,1.0,0.0,0.0,3.5447168350219727,3.5447397232055664,8.3840990328099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3671875,0.0,1409.4036865234375,1895.4371337890625,0.0,3567.548095703125,0.8804408311843872,1.0,0.0,3.0,1.0,0.0
17929320,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8911595344543457,0.5559949278831482,0.5032737255096436,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.8224905729293823,0.7456561923027039,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7976056933403015,0.3938959538936615,0.2787648141384125,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7974289655685425,0.3936134278774261,0.3771812915802002,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6301765441894531,0.1908042430877685,0.8837974071502686,284.96905517578125,284.95001220703125,303.38934326171875,294.0332946777344,299.498046875,297.1219177246094,284.9676513671875,1.0,0.6497582793235779,0.5069910287857056,0.5069910287857056,1.0,1.0,-3.3330864906311035,1.2613669633865356,2.0717196464538574,0.5126819610595703,0.8885855078697205,0.8885855078697205,0.0,221.4115753173828,190.0,64565.4296875,0.0,3383.744873046875,1.0,278.5399780273437,282.8959045410156,297.0091857910156,301.15191650390625,293.1499938964844,293.1499938964844,278.8500061035156,34657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176599979400636,1.0,0.0,0.0,3.5447168350219727,3.5447397232055664,8.3840990328099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3671875,0.0,1409.4036865234375,1895.4371337890625,0.0,3567.548095703125,0.8804408311843872,1.0,0.0,3.0,1.0,0.0
17929380,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.90250825881958,0.5550863742828369,0.502017617225647,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.8306133151054382,0.7168950438499451,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8086881041526794,0.3948780596256256,0.2790816724300384,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8084303140640259,0.3944611549377441,0.3774921596050262,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6379197239875793,0.1912793070077896,0.8833205103874207,285.0094909667969,284.95001220703125,303.4100036621094,294.0084533691406,299.5023193359375,297.1304931640625,285.0061950683594,1.0,0.6408147811889648,0.5049794316291809,0.5049794316291809,1.0,1.0,-3.3129444122314453,1.249352216720581,2.0635921955108643,0.5023085474967957,0.9639381766319276,0.9639381766319276,0.0,209.1197204589844,178.0,63728.1796875,0.0,3252.597900390625,1.0,278.84130859375,282.96612548828125,296.9886474609375,301.0596008300781,293.1499938964844,293.1499938964844,278.54998779296875,32385.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112638235092164,1.0,0.0,0.0,3.696582078933716,3.696605920791626,9.11788276880543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.673828125,0.0,1558.2265625,1895.4371337890625,0.0,3508.328857421875,0.912929892539978,1.0,0.0,3.0,1.0,0.0
17929440,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.90250825881958,0.5550863742828369,0.502017617225647,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.8306133151054382,0.7168950438499451,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8086881041526794,0.3948780596256256,0.2790816724300384,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8084303140640259,0.3944611549377441,0.3774921596050262,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6379197239875793,0.1912793070077896,0.8833205103874207,285.0094909667969,284.95001220703125,303.4100036621094,294.0084533691406,299.5023193359375,297.1304931640625,285.0061950683594,1.0,0.6408147811889648,0.5049794316291809,0.5049794316291809,1.0,1.0,-3.3129444122314453,1.249352216720581,2.0635921955108643,0.5023085474967957,0.9639381766319276,0.9639381766319276,0.0,209.1197204589844,178.0,63728.1796875,0.0,3252.597900390625,1.0,278.84130859375,282.96612548828125,296.9886474609375,301.0596008300781,293.1499938964844,293.1499938964844,278.54998779296875,32385.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112638235092164,1.0,0.0,0.0,3.696582078933716,3.696605920791626,9.11788276880543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.673828125,0.0,1558.2265625,1895.4371337890625,0.0,3508.328857421875,0.912929892539978,1.0,0.0,3.0,1.0,0.0
