time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9074497818946838,0.5538027286529541,0.5010883808135986,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.8345696926116943,0.7045766711235046,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8133429884910583,0.3949107229709625,0.2791435718536377,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8130631446838379,0.3944784700870514,0.3775346577167511,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6414722800254822,0.191386416554451,0.8833587765693665,284.8576354980469,284.95001220703125,303.4202575683594,293.99578857421875,299.5023803710937,297.1322021484375,284.854248046875,1.0,0.6359220743179321,0.503973662853241,0.503973662853241,1.0,1.0,-3.297189474105835,1.2408678531646729,2.056321620941162,0.4973914623260498,0.8573212027549744,0.8573212027549744,0.0,203.7553253173828,178.0,64342.6484375,0.0,3187.292724609375,1.0,278.5965270996094,282.80438232421875,297.028564453125,301.2615051269531,293.1499938964844,293.1499938964844,278.54998779296875,37540.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174590706825256,1.0,0.0,0.0,3.659946441650391,3.659970760345459,8.938049518292246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.8955078125,0.0,1555.8211669921875,1895.4371337890625,0.0,3565.69091796875,0.9060672521591188,1.0,0.0,3.0,1.0,0.0
17929560,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9122741222381592,0.5524340271949768,0.4996399581432342,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.8386759161949158,0.6925174593925476,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8176549077033997,0.3948409855365753,0.2789554297924042,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8173717856407166,0.3943821489810943,0.3772693276405334,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6449148654937744,0.1914281398057937,0.8827232122421265,284.8828125,284.95001220703125,303.4304504394531,293.9829406738281,299.5028076171875,297.13299560546875,284.8841247558594,1.0,0.630831241607666,0.503288209438324,0.503288209438324,1.0,1.0,-3.2796385288238525,1.232252597808838,2.047385931015014,0.4927162826061249,0.846236526966095,0.846236526966095,0.0,198.49267578125,181.0,63662.81640625,0.0,3119.207275390625,1.0,278.5576171875,282.8358154296875,297.000732421875,301.1549987792969,293.1499938964844,293.1499938964844,278.8500061035156,39475.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918765664100647,1.0,0.0,0.0,3.5549356937408447,3.554959535598755,8.432509162048518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.025390625,0.0,1455.280517578125,1895.4371337890625,0.0,3577.762939453125,0.8869490623474121,1.0,0.0,3.0,1.0,0.0
17929620,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9189636707305908,0.5514711141586304,0.498207539319992,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.8484527468681335,0.6774157881736755,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8235974907875061,0.3957758843898773,0.2792544364929199,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8231953978538513,0.3950812518596649,0.3774955868721008,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6498911380767822,0.1920884549617767,0.8839151859283447,284.9768981933594,284.95001220703125,303.45074462890625,293.9570007324219,299.50927734375,297.1415405273437,284.9762268066406,1.0,0.6255409717559814,0.5019174218177795,0.5019174218177795,1.0,1.0,-3.261791944503784,1.2222237586975098,2.0395681858062744,0.4863103926181793,0.9174476861953736,0.9174476861953736,0.0,192.1729431152344,184.0,62593.140625,0.0,3045.30322265625,1.0,278.8415832519531,282.95343017578125,296.93145751953125,300.939453125,293.1499938964844,293.1499938964844,278.54998779296875,34395.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100355505943298,1.0,0.0,0.0,3.638452053070069,3.6384756565094,8.833373499328445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.6005859375,0.0,1508.389404296875,1895.4371337890625,0.0,3496.933837890625,0.9014942049980164,1.0,0.0,3.0,1.0,0.0
17929680,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9189636707305908,0.5514711141586304,0.498207539319992,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.8484527468681335,0.6774157881736755,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8235974907875061,0.3957758843898773,0.2792544364929199,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8231953978538513,0.3950812518596649,0.3774955868721008,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6498911380767822,0.1920884549617767,0.8839151859283447,284.9768981933594,284.95001220703125,303.45074462890625,293.9570007324219,299.50927734375,297.1415405273437,284.9762268066406,1.0,0.6255409717559814,0.5019174218177795,0.5019174218177795,1.0,1.0,-3.261791944503784,1.2222237586975098,2.0395681858062744,0.4863103926181793,0.9174476861953736,0.9174476861953736,0.0,192.1729431152344,184.0,62593.140625,0.0,3045.30322265625,1.0,278.8415832519531,282.95343017578125,296.93145751953125,300.939453125,293.1499938964844,293.1499938964844,278.54998779296875,34395.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100355505943298,1.0,0.0,0.0,3.638452053070069,3.6384756565094,8.833373499328445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.6005859375,0.0,1508.389404296875,1895.4371337890625,0.0,3496.933837890625,0.9014942049980164,1.0,0.0,3.0,1.0,0.0
17929740,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9215223789215088,0.5494150519371033,0.4965037405490875,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.8565927147865295,0.6702637672424316,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8265923857688904,0.3961611092090606,0.279550701379776,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8260631561279297,0.395273357629776,0.3777095675468445,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6526615023612976,0.1925308257341385,0.8858218193054199,284.904541015625,284.95001220703125,303.4708251953125,293.9308166503906,299.51385498046875,297.14630126953125,284.9049377441406,1.0,0.6231000423431396,0.5005465745925903,0.5005465745925903,1.0,1.0,-3.254042863845825,1.2163028717041016,2.037739992141724,0.482039600610733,0.8367438316345215,0.8367438316345215,0.0,189.2588348388672,187.0,62774.515625,0.0,3012.505859375,1.0,278.55859375,282.8641662597656,296.9418029785156,301.0283203125,293.1499938964844,293.1499938964844,278.8500061035156,39141.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91582053899765,1.0,0.0,0.0,3.4847447872161865,3.4847676753997803,8.102801984932739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1123046875,0.0,1379.4124755859375,1895.4371337890625,0.0,3550.538818359375,0.8714244961738586,1.0,0.0,3.0,1.0,0.0
17929800,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9215223789215088,0.5494150519371033,0.4965037405490875,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.8565927147865295,0.6702637672424316,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8265923857688904,0.3961611092090606,0.279550701379776,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8260631561279297,0.395273357629776,0.3777095675468445,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6526615023612976,0.1925308257341385,0.8858218193054199,284.904541015625,284.95001220703125,303.4708251953125,293.9308166503906,299.51385498046875,297.14630126953125,284.9049377441406,1.0,0.6231000423431396,0.5005465745925903,0.5005465745925903,1.0,1.0,-3.254042863845825,1.2163028717041016,2.037739992141724,0.482039600610733,0.8367438316345215,0.8367438316345215,0.0,189.2588348388672,187.0,62774.515625,0.0,3012.505859375,1.0,278.55859375,282.8641662597656,296.9418029785156,301.0283203125,293.1499938964844,293.1499938964844,278.8500061035156,39141.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91582053899765,1.0,0.0,0.0,3.4847447872161865,3.4847676753997803,8.102801984932739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1123046875,0.0,1379.4124755859375,1895.4371337890625,0.0,3550.538818359375,0.8714244961738586,1.0,0.0,3.0,1.0,0.0
17929860,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.92246013879776,0.5486658215522766,0.4955537021160126,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8648741245269775,0.6672304272651672,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8283603191375732,0.3973470628261566,0.2802066206932068,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8276250958442688,0.3961000740528106,0.3782938420772552,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6542953252792358,0.1932327300310135,0.8884051442146301,284.99285888671875,284.95001220703125,303.4907531738281,293.9046325683594,299.52001953125,297.15386962890625,284.9921569824219,1.0,0.6225818991661072,0.4990202784538269,0.4990202784538269,1.0,1.0,-3.2538414001464844,1.213158130645752,2.0406832695007324,0.4788175225257873,0.916190505027771,0.916190505027771,0.0,188.15773010253903,190.0,62081.79296875,0.0,3005.988525390625,1.0,278.84112548828125,282.97039794921875,296.88238525390625,300.8503723144531,293.1499938964844,293.1499938964844,278.54998779296875,33743.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078911542892456,1.0,0.0,0.0,3.594024181365967,3.59404730796814,8.618968081464118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.2138671875,0.0,1455.1553955078125,1895.4371337890625,0.0,3477.022705078125,0.8911189436912537,1.0,0.0,3.0,1.0,0.0
17929920,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.92246013879776,0.5486658215522766,0.4955537021160126,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8648741245269775,0.6672304272651672,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8283603191375732,0.3973470628261566,0.2802066206932068,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8276250958442688,0.3961000740528106,0.3782938420772552,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6542953252792358,0.1932327300310135,0.8884051442146301,284.99285888671875,284.95001220703125,303.4907531738281,293.9046325683594,299.52001953125,297.15386962890625,284.9921569824219,1.0,0.6225818991661072,0.4990202784538269,0.4990202784538269,1.0,1.0,-3.2538414001464844,1.213158130645752,2.0406832695007324,0.4788175225257873,0.916190505027771,0.916190505027771,0.0,188.15773010253903,190.0,62081.79296875,0.0,3005.988525390625,1.0,278.84112548828125,282.97039794921875,296.88238525390625,300.8503723144531,293.1499938964844,293.1499938964844,278.54998779296875,33743.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078911542892456,1.0,0.0,0.0,3.594024181365967,3.59404730796814,8.618968081464118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.2138671875,0.0,1455.1553955078125,1895.4371337890625,0.0,3477.022705078125,0.8911189436912537,1.0,0.0,3.0,1.0,0.0
17929980,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.920706570148468,0.5465964674949646,0.4939851760864258,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.8713624477386475,0.668389618396759,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8283452391624451,0.3978279531002044,0.2806769609451294,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8274120688438416,0.3962761163711548,0.3786371350288391,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6543923020362854,0.1935178637504577,0.8903405070304871,284.9126281738281,284.95001220703125,303.5104675292969,293.8786926269531,299.522705078125,297.1558837890625,284.91290283203125,1.0,0.6232905983924866,0.4974939823150635,0.4974939823150635,1.0,1.0,-3.256654739379883,1.2112010717391968,2.0454535484313965,0.4762226045131683,0.8387241363525391,0.8387241363525391,0.0,188.6906890869141,193.0,62526.74609375,0.0,3014.9833984375,1.0,278.5588073730469,282.8695373535156,296.89666748046875,300.9637145996094,293.1499938964844,293.1499938964844,278.8500061035156,38532.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151672124862672,1.0,0.0,0.0,3.4672980308532715,3.467320680618286,8.021870030461287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.50390625,0.0,1357.2479248046875,1895.4371337890625,0.0,3544.49365234375,0.8670336008071899,1.0,0.0,3.0,1.0,0.0
17930040,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.920706570148468,0.5465964674949646,0.4939851760864258,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.8713624477386475,0.668389618396759,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8283452391624451,0.3978279531002044,0.2806769609451294,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8274120688438416,0.3962761163711548,0.3786371350288391,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6543923020362854,0.1935178637504577,0.8903405070304871,284.9126281738281,284.95001220703125,303.5104675292969,293.8786926269531,299.522705078125,297.1558837890625,284.91290283203125,1.0,0.6232905983924866,0.4974939823150635,0.4974939823150635,1.0,1.0,-3.256654739379883,1.2112010717391968,2.0454535484313965,0.4762226045131683,0.8387241363525391,0.8387241363525391,0.0,188.6906890869141,193.0,62526.74609375,0.0,3014.9833984375,1.0,278.5588073730469,282.8695373535156,296.89666748046875,300.9637145996094,293.1499938964844,293.1499938964844,278.8500061035156,38532.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151672124862672,1.0,0.0,0.0,3.4672980308532715,3.467320680618286,8.021870030461287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.50390625,0.0,1357.2479248046875,1895.4371337890625,0.0,3544.49365234375,0.8670336008071899,1.0,0.0,3.0,1.0,0.0
17930100,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9194806218147278,0.5461487770080566,0.4933148324489593,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.8747462630271912,0.6697863340377808,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8280584216117859,0.3983978033065796,0.2809500098228454,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.827004075050354,0.396617978811264,0.3788262903690338,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6541144251823425,0.193731427192688,0.891075849533081,285.0177917480469,284.95001220703125,303.520263671875,293.86590576171875,299.5246276855469,297.15777587890625,285.018310546875,1.0,0.6239411234855652,0.4967308342456817,0.4967308342456817,1.0,1.0,-3.25896430015564,1.2105849981307983,2.048379182815552,0.4750394821166992,0.9139205813407898,0.9139205813407898,0.0,189.2860717773437,193.0,61824.953125,0.0,3023.253173828125,1.0,278.79736328125,282.98785400390625,296.8368225097656,300.7479553222656,293.1499938964844,293.1499938964844,278.8500061035156,33819.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096914529800416,1.0,0.0,0.0,3.52271056175232,3.522732973098755,8.280322276732477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.9033203125,0.0,1380.36181640625,1895.4371337890625,0.0,3493.739990234375,0.8769773840904236,1.0,0.0,3.0,1.0,0.0
17930160,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.918577253818512,0.545769989490509,0.4930346608161926,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.878122866153717,0.6711141467094421,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8279822468757629,0.3990618288516998,0.2814235985279083,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8267748951911926,0.3970364034175873,0.3792386949062347,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6539831757545471,0.1939891874790191,0.8923097848892212,284.9970397949219,284.95001220703125,303.5299987792969,293.8532409667969,299.5262756347656,297.1601867675781,284.9955749511719,1.0,0.6248012781143188,0.4957843422889709,0.4957843422889709,1.0,1.0,-3.2627711296081543,1.210215449333191,2.052555799484253,0.4737889766693115,0.9194994568824768,0.9194994568824768,0.0,189.92295837402344,196.0,61984.828125,0.0,3034.981689453125,1.0,278.8417358398437,282.96923828125,296.8356018066406,300.79541015625,293.1499938964844,293.1499938964844,278.54998779296875,33310.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082817435264589,1.0,0.0,0.0,3.5908594131469727,3.590882539749145,8.603796572970168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.103515625,0.0,1448.5655517578125,1895.4371337890625,0.0,3480.650634765625,0.8898407220840454,1.0,0.0,3.0,1.0,0.0
17930220,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.914855659008026,0.5436315536499023,0.4914651811122894,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.8833226561546326,0.6761094927787781,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.82657390832901,0.3995849788188934,0.2819685339927673,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8250994086265564,0.3971414268016815,0.3795752823352813,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6526402831077576,0.1940407007932663,0.8934608697891235,284.9128112792969,284.95001220703125,303.5493469238281,293.8285217285156,299.5256652832031,297.1593322753906,284.9131774902344,1.0,0.6267951726913452,0.4938913583755493,0.4938913583755493,1.0,1.0,-3.2693374156951904,1.2089595794677734,2.060377836227417,0.4710829257965088,0.8406197428703308,0.8406197428703308,0.0,192.004150390625,199.0,62504.3203125,0.0,3060.750732421875,1.0,278.558837890625,282.8641662597656,296.85009765625,300.9147033691406,293.1499938964844,293.1499938964844,278.8500061035156,38372.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163238406181335,1.0,0.0,0.0,3.4703023433685303,3.470324993133545,8.035777341319772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6201171875,0.0,1359.1640625,1895.4371337890625,0.0,3555.194580078125,0.8675343990325928,1.0,0.0,3.0,1.0,0.0
17930280,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.914855659008026,0.5436315536499023,0.4914651811122894,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.8833226561546326,0.6761094927787781,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.82657390832901,0.3995849788188934,0.2819685339927673,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8250994086265564,0.3971414268016815,0.3795752823352813,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6526402831077576,0.1940407007932663,0.8934608697891235,284.9128112792969,284.95001220703125,303.5493469238281,293.8285217285156,299.5256652832031,297.1593322753906,284.9131774902344,1.0,0.6267951726913452,0.4938913583755493,0.4938913583755493,1.0,1.0,-3.2693374156951904,1.2089595794677734,2.060377836227417,0.4710829257965088,0.8406197428703308,0.8406197428703308,0.0,192.004150390625,199.0,62504.3203125,0.0,3060.750732421875,1.0,278.558837890625,282.8641662597656,296.85009765625,300.9147033691406,293.1499938964844,293.1499938964844,278.8500061035156,38372.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163238406181335,1.0,0.0,0.0,3.4703023433685303,3.470324993133545,8.035777341319772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6201171875,0.0,1359.1640625,1895.4371337890625,0.0,3555.194580078125,0.8675343990325928,1.0,0.0,3.0,1.0,0.0
17930340,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.911535620689392,0.5427631139755249,0.4905098676681518,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.8890550136566162,0.6813353896141052,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8253384828567505,0.4008805751800537,0.2827833890914917,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8235211968421936,0.397851824760437,0.3801625370979309,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6512560844421387,0.1943102031946182,0.8946602940559387,284.9976501464844,284.95001220703125,303.5685119628906,293.8047180175781,299.5268859863281,297.16143798828125,284.99676513671875,1.0,0.6291016936302185,0.4919983744621277,0.4919983744621277,1.0,1.0,-3.2775967121124268,1.208350419998169,2.069246292114258,0.4685591757297516,0.9218827486038208,0.9218827486038208,0.0,194.2512664794922,202.0,61986.30078125,0.0,3091.22705078125,1.0,278.841064453125,282.9643859863281,296.789306640625,300.7481384277344,293.1499938964844,293.1499938964844,278.54998779296875,33327.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909777820110321,1.0,0.0,0.0,3.5939958095550537,3.5940186977386475,8.618831657258852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.9521484375,0.0,1452.0623779296875,1895.4371337890625,0.0,3494.541748046875,0.8907776474952698,1.0,0.0,3.0,1.0,0.0
17930400,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.911535620689392,0.5427631139755249,0.4905098676681518,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.8890550136566162,0.6813353896141052,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8253384828567505,0.4008805751800537,0.2827833890914917,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8235211968421936,0.397851824760437,0.3801625370979309,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6512560844421387,0.1943102031946182,0.8946602940559387,284.9976501464844,284.95001220703125,303.5685119628906,293.8047180175781,299.5268859863281,297.16143798828125,284.99676513671875,1.0,0.6291016936302185,0.4919983744621277,0.4919983744621277,1.0,1.0,-3.2775967121124268,1.208350419998169,2.069246292114258,0.4685591757297516,0.9218827486038208,0.9218827486038208,0.0,194.2512664794922,202.0,61986.30078125,0.0,3091.22705078125,1.0,278.841064453125,282.9643859863281,296.789306640625,300.7481384277344,293.1499938964844,293.1499938964844,278.54998779296875,33327.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909777820110321,1.0,0.0,0.0,3.5939958095550537,3.5940186977386475,8.618831657258852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.9521484375,0.0,1452.0623779296875,1895.4371337890625,0.0,3494.541748046875,0.8907776474952698,1.0,0.0,3.0,1.0,0.0
17930460,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9072524309158324,0.5406120419502258,0.4889436066150665,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8934154510498047,0.6879134178161621,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8234250545501709,0.401472270488739,0.2833913564682007,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8212751150131226,0.3979233205318451,0.3804869651794433,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6492979526519775,0.1941961348056793,0.8951412439346313,284.9106750488281,284.95001220703125,303.5874938964844,293.7821350097656,299.5247497558594,297.15899658203125,284.91162109375,1.0,0.6315767168998718,0.4900417625904083,0.4900417625904083,1.0,1.0,-3.2853262424468994,1.2073384523391724,2.077987670898437,0.4658419191837311,0.8411975502967834,0.8411975502967834,0.0,196.99313354492188,205.0,62535.79296875,0.0,3123.455322265625,1.0,278.55865478515625,282.8562927246094,296.8046569824219,300.8707275390625,293.1499938964844,293.1499938964844,278.8500061035156,38425.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917938470840454,1.0,0.0,0.0,3.4771721363067627,3.4771947860717773,8.067624435170728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1845703125,0.0,1366.5423583984375,1895.4371337890625,0.0,3570.12109375,0.8690186738967896,1.0,0.0,3.0,1.0,0.0
17930520,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9072524309158324,0.5406120419502258,0.4889436066150665,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8934154510498047,0.6879134178161621,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8234250545501709,0.401472270488739,0.2833913564682007,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8212751150131226,0.3979233205318451,0.3804869651794433,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6492979526519775,0.1941961348056793,0.8951412439346313,284.9106750488281,284.95001220703125,303.5874938964844,293.7821350097656,299.5247497558594,297.15899658203125,284.91162109375,1.0,0.6315767168998718,0.4900417625904083,0.4900417625904083,1.0,1.0,-3.2853262424468994,1.2073384523391724,2.077987670898437,0.4658419191837311,0.8411975502967834,0.8411975502967834,0.0,196.99313354492188,205.0,62535.79296875,0.0,3123.455322265625,1.0,278.55865478515625,282.8562927246094,296.8046569824219,300.8707275390625,293.1499938964844,293.1499938964844,278.8500061035156,38425.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917938470840454,1.0,0.0,0.0,3.4771721363067627,3.4771947860717773,8.067624435170728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1845703125,0.0,1366.5423583984375,1895.4371337890625,0.0,3570.12109375,0.8690186738967896,1.0,0.0,3.0,1.0,0.0
17930580,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9037442803382874,0.5397446751594543,0.4879954159259796,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.89848393201828,0.6941141486167908,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8219156861305237,0.4028451144695282,0.2842680811882019,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8193604946136475,0.3986164927482605,0.3810670971870422,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6475325226783752,0.1943348497152328,0.8957831859588623,284.9980773925781,284.95001220703125,303.6062927246094,293.760986328125,299.5248413085937,297.16021728515625,284.9972229003906,1.0,0.6341626048088074,0.4880851507186889,0.4880851507186889,1.0,1.0,-3.2941622734069824,1.206723928451538,2.0874383449554443,0.463183730840683,0.9241836667060852,0.9241836667060852,0.0,199.6615753173828,208.0,62027.84375,0.0,3157.853515625,1.0,278.84112548828125,282.9585266113281,296.7454833984375,300.7056579589844,293.1499938964844,293.1499938964844,278.54998779296875,33313.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911351442337036,1.0,0.0,0.0,3.601567268371582,3.601590156555176,8.655184728922904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6845703125,0.0,1460.11572265625,1895.4371337890625,0.0,3509.1416015625,0.892482578754425,1.0,0.0,3.0,1.0,0.0
17930640,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9037442803382874,0.5397446751594543,0.4879954159259796,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.89848393201828,0.6941141486167908,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8219156861305237,0.4028451144695282,0.2842680811882019,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8193604946136475,0.3986164927482605,0.3810670971870422,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6475325226783752,0.1943348497152328,0.8957831859588623,284.9980773925781,284.95001220703125,303.6062927246094,293.760986328125,299.5248413085937,297.16021728515625,284.9972229003906,1.0,0.6341626048088074,0.4880851507186889,0.4880851507186889,1.0,1.0,-3.2941622734069824,1.206723928451538,2.0874383449554443,0.463183730840683,0.9241836667060852,0.9241836667060852,0.0,199.6615753173828,208.0,62027.84375,0.0,3157.853515625,1.0,278.84112548828125,282.9585266113281,296.7454833984375,300.7056579589844,293.1499938964844,293.1499938964844,278.54998779296875,33313.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911351442337036,1.0,0.0,0.0,3.601567268371582,3.601590156555176,8.655184728922904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6845703125,0.0,1460.11572265625,1895.4371337890625,0.0,3509.1416015625,0.892482578754425,1.0,0.0,3.0,1.0,0.0
17930700,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9019313454627992,0.5387029647827148,0.487438440322876,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.9004759192466736,0.6973721981048584,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8211077451705933,0.4032110273838043,0.2847048044204712,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8183483481407166,0.3986861705780029,0.3813543021678924,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.646626889705658,0.1942675858736038,0.8961573243141174,284.8766174316406,284.95001220703125,303.6156311035156,293.7510070800781,299.52374267578125,297.1591491699219,284.8759765625,1.0,0.6355023384094238,0.4871068298816681,0.4871068298816681,1.0,1.0,-3.298733711242676,1.2064528465270996,2.092280864715576,0.4619121551513672,0.8389416337013245,0.8389416337013245,0.0,201.0724639892578,208.0,62813.77734375,0.0,3175.88232421875,1.0,278.5993957519531,282.821044921875,296.7859802246094,300.9092102050781,293.1499938964844,293.1499938964844,278.54998779296875,38069.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176040291786194,1.0,0.0,0.0,3.558524370193481,3.5585479736328125,8.449542292510159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.267578125,0.0,1448.8555908203125,1895.4371337890625,0.0,3567.030517578125,0.8839918375015259,1.0,0.0,3.0,1.0,0.0
17930760,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8995862007141113,0.5376036763191223,0.4864505529403686,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.902264416217804,0.7012516856193542,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8198903799057007,0.4035083651542663,0.2849353849887848,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8169404864311218,0.3986749947071075,0.3813908696174621,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6453759670257568,0.1941153109073639,0.8958197236061096,284.9116516113281,284.95001220703125,303.6249084472656,293.74151611328125,299.5219421386719,297.1571044921875,284.9126892089844,1.0,0.6367903351783752,0.4861300885677337,0.4861300885677337,1.0,1.0,-3.302126884460449,1.2057011127471924,2.096426010131836,0.4604023694992065,0.8437508940696716,0.8437508940696716,0.0,202.6700897216797,211.0,62585.9375,0.0,3192.401611328125,1.0,278.5584716796875,282.8510131835937,296.76397705078125,300.83172607421875,293.1499938964844,293.1499938964844,278.8500061035156,38461.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194684624671936,1.0,0.0,0.0,3.484505414962769,3.4845283031463623,8.101689559225633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.083984375,0.0,1374.3089599609375,1895.4371337890625,0.0,3584.25244140625,0.8707776665687561,1.0,0.0,3.0,1.0,0.0
17930820,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8961384892463684,0.5367522239685059,0.4855164289474487,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.9068536758422852,0.7077695727348328,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8183503150939941,0.4049593806266784,0.2858686149120331,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.814933180809021,0.3993641436100006,0.3819694221019745,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6435007452964783,0.1941699385643005,0.896086573600769,284.9985656738281,284.95001220703125,303.6433410644531,293.7239685058594,299.5216369628906,297.158203125,284.9976806640625,1.0,0.639448881149292,0.4841766059398651,0.4841766059398651,1.0,1.0,-3.31097674369812,1.2049919366836548,2.105984687805176,0.4576413929462433,0.92653226852417,0.92653226852417,0.0,205.5050811767578,214.0,62087.20703125,0.0,3228.104736328125,1.0,278.8411865234375,282.95281982421875,296.7078857421875,300.6702880859375,293.1499938964844,293.1499938964844,278.54998779296875,33309.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912753403186798,1.0,0.0,0.0,3.610095977783203,3.610119104385376,8.696225677340408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.361328125,0.0,1469.3125,1895.4371337890625,0.0,3522.138671875,0.8943934440612793,1.0,0.0,3.0,1.0,0.0
17930880,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8961384892463684,0.5367522239685059,0.4855164289474487,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.9068536758422852,0.7077695727348328,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8183503150939941,0.4049593806266784,0.2858686149120331,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.814933180809021,0.3993641436100006,0.3819694221019745,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6435007452964783,0.1941699385643005,0.896086573600769,284.9985656738281,284.95001220703125,303.6433410644531,293.7239685058594,299.5216369628906,297.158203125,284.9976806640625,1.0,0.639448881149292,0.4841766059398651,0.4841766059398651,1.0,1.0,-3.31097674369812,1.2049919366836548,2.105984687805176,0.4576413929462433,0.92653226852417,0.92653226852417,0.0,205.5050811767578,214.0,62087.20703125,0.0,3228.104736328125,1.0,278.8411865234375,282.95281982421875,296.7078857421875,300.6702880859375,293.1499938964844,293.1499938964844,278.54998779296875,33309.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912753403186798,1.0,0.0,0.0,3.610095977783203,3.610119104385376,8.696225677340408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.361328125,0.0,1469.3125,1895.4371337890625,0.0,3522.138671875,0.8943934440612793,1.0,0.0,3.0,1.0,0.0
17930940,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8920195698738098,0.5346184968948364,0.48398157954216,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.9102035164833068,0.715059757232666,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8163540959358215,0.4057023525238037,0.2865909039974212,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8124672770500183,0.3994050621986389,0.3822837769985199,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6413134932518005,0.193880096077919,0.8958121538162231,284.91131591796875,284.95001220703125,303.6615600585937,293.7085876464844,299.5182189941406,297.1549072265625,284.9118347167969,1.0,0.6420997977256775,0.4822231233119964,0.4822231233119964,1.0,1.0,-3.3188183307647705,1.2038191556930542,2.1149990558624268,0.4547332525253296,0.8455367088317871,0.8455367088317871,0.0,208.62033081054688,217.0,62677.35546875,0.0,3263.302001953125,1.0,278.5586242675781,282.8439025878906,296.73016357421875,300.8013610839844,293.1499938964844,293.1499938964844,278.8500061035156,38340.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207450747489928,1.0,0.0,0.0,3.495944261550904,3.495967388153076,8.154968895723869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2373046875,0.0,1385.2064208984375,1895.4371337890625,0.0,3596.03271484375,0.8731575608253479,1.0,0.0,3.0,1.0,0.0
17931000,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8920195698738098,0.5346184968948364,0.48398157954216,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.9102035164833068,0.715059757232666,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8163540959358215,0.4057023525238037,0.2865909039974212,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8124672770500183,0.3994050621986389,0.3822837769985199,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6413134932518005,0.193880096077919,0.8958121538162231,284.91131591796875,284.95001220703125,303.6615600585937,293.7085876464844,299.5182189941406,297.1549072265625,284.9118347167969,1.0,0.6420997977256775,0.4822231233119964,0.4822231233119964,1.0,1.0,-3.3188183307647705,1.2038191556930542,2.1149990558624268,0.4547332525253296,0.8455367088317871,0.8455367088317871,0.0,208.62033081054688,217.0,62677.35546875,0.0,3263.302001953125,1.0,278.5586242675781,282.8439025878906,296.73016357421875,300.8013610839844,293.1499938964844,293.1499938964844,278.8500061035156,38340.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207450747489928,1.0,0.0,0.0,3.495944261550904,3.495967388153076,8.154968895723869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2373046875,0.0,1385.2064208984375,1895.4371337890625,0.0,3596.03271484375,0.8731575608253479,1.0,0.0,3.0,1.0,0.0
17931060,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8886412978172302,0.5337659120559692,0.4830531179904938,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.9144417643547058,0.7216276526451111,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8148848414421082,0.4072479605674743,0.2875918447971344,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8104367852210999,0.4000695943832397,0.3828442990779876,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6394404768943787,0.1938777267932891,0.8958234190940857,284.99932861328125,284.95001220703125,303.6796264648437,293.6956481933594,299.517822265625,297.1562194824219,284.9984436035156,1.0,0.6447513103485107,0.4802986681461334,0.4802986681461334,1.0,1.0,-3.3274874687194824,1.2029945850372314,2.124492883682251,0.4518909156322479,0.9291406273841858,0.9291406273841858,0.0,211.5165252685547,220.0,62163.86328125,0.0,3299.286865234375,1.0,278.8412780761719,282.9477233886719,296.6787414550781,300.6441650390625,293.1499938964844,293.1499938964844,278.54998779296875,33304.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138754606246948,1.0,0.0,0.0,3.619150161743164,3.619173526763916,8.73990131822211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3701171875,0.0,1479.1158447265625,1895.4371337890625,0.0,3532.53369140625,0.8964264988899231,1.0,0.0,3.0,1.0,0.0
17931120,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8886412978172302,0.5337659120559692,0.4830531179904938,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.9144417643547058,0.7216276526451111,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8148848414421082,0.4072479605674743,0.2875918447971344,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8104367852210999,0.4000695943832397,0.3828442990779876,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6394404768943787,0.1938777267932891,0.8958234190940857,284.99932861328125,284.95001220703125,303.6796264648437,293.6956481933594,299.517822265625,297.1562194824219,284.9984436035156,1.0,0.6447513103485107,0.4802986681461334,0.4802986681461334,1.0,1.0,-3.3274874687194824,1.2029945850372314,2.124492883682251,0.4518909156322479,0.9291406273841858,0.9291406273841858,0.0,211.5165252685547,220.0,62163.86328125,0.0,3299.286865234375,1.0,278.8412780761719,282.9477233886719,296.6787414550781,300.6441650390625,293.1499938964844,293.1499938964844,278.54998779296875,33304.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138754606246948,1.0,0.0,0.0,3.619150161743164,3.619173526763916,8.73990131822211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3701171875,0.0,1479.1158447265625,1895.4371337890625,0.0,3532.53369140625,0.8964264988899231,1.0,0.0,3.0,1.0,0.0
17931180,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8846485018730164,0.5316449999809265,0.481535404920578,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.917419970035553,0.7288886308670044,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8129829168319702,0.4080753028392792,0.2883794605731964,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8079637885093689,0.4000925123691559,0.3831445276737213,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6372976303100586,0.1935389637947082,0.8953430652618408,284.9111328125,284.95001220703125,303.697509765625,293.68536376953125,299.5141906738281,297.1529235839844,284.9121398925781,1.0,0.64737868309021,0.4783742129802704,0.4783742129802704,1.0,1.0,-3.3351287841796875,1.2017048597335815,2.1334240436553955,0.4489052295684814,0.8476057648658752,0.8476057648658752,0.0,214.6671142578125,223.0,62763.890625,0.0,3334.548583984375,1.0,278.5580444335937,282.83837890625,296.7066345214844,300.7816162109375,293.1499938964844,293.1499938964844,278.8500061035156,38435.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217650890350342,1.0,0.0,0.0,3.5042858123779297,3.5043089389801025,8.193931648747821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.12109375,0.0,1394.5118408203125,1895.4371337890625,0.0,3605.438720703125,0.8751494884490967,1.0,0.0,3.0,1.0,0.0
17931240,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8846485018730164,0.5316449999809265,0.481535404920578,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.917419970035553,0.7288886308670044,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8129829168319702,0.4080753028392792,0.2883794605731964,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8079637885093689,0.4000925123691559,0.3831445276737213,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6372976303100586,0.1935389637947082,0.8953430652618408,284.9111328125,284.95001220703125,303.697509765625,293.68536376953125,299.5141906738281,297.1529235839844,284.9121398925781,1.0,0.64737868309021,0.4783742129802704,0.4783742129802704,1.0,1.0,-3.3351287841796875,1.2017048597335815,2.1334240436553955,0.4489052295684814,0.8476057648658752,0.8476057648658752,0.0,214.6671142578125,223.0,62763.890625,0.0,3334.548583984375,1.0,278.5580444335937,282.83837890625,296.7066345214844,300.7816162109375,293.1499938964844,293.1499938964844,278.8500061035156,38435.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217650890350342,1.0,0.0,0.0,3.5042858123779297,3.5043089389801025,8.193931648747821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.12109375,0.0,1394.5118408203125,1895.4371337890625,0.0,3605.438720703125,0.8751494884490967,1.0,0.0,3.0,1.0,0.0
17931300,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8827714323997498,0.5311858057975769,0.4808716177940368,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.9193042516708374,0.7324256300926208,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8120956420898438,0.4088417887687683,0.2888028025627136,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8067604303359985,0.400377869606018,0.3833006024360657,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6362294554710388,0.1934780180454254,0.8949353694915771,285.0180358886719,284.95001220703125,303.70635986328125,293.6813049316406,299.5136108398437,297.1532287597656,285.018798828125,1.0,0.6486605405807495,0.4774119555950165,0.4774119555950165,1.0,1.0,-3.33878755569458,1.2009825706481934,2.1378049850463867,0.4473108351230621,0.9240292310714722,0.9240292310714722,0.0,216.2061309814453,223.0,62076.42578125,0.0,3351.66455078125,1.0,278.7982788085937,282.9584350585937,296.65301513671875,300.5735168457031,293.1499938964844,293.1499938964844,278.8500061035156,33766.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916225790977478,1.0,0.0,0.0,3.562207221984864,3.562230110168457,8.467041539006459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8974609375,0.0,1421.36376953125,1895.4371337890625,0.0,3554.287841796875,0.8856669664382935,1.0,0.0,3.0,1.0,0.0
