time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8813868165016174,0.5308234095573425,0.4806159138679504,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.9213127493858336,0.7354140281677246,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8115983605384827,0.4097099006175995,0.2894352078437805,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8059280514717102,0.4007581770420074,0.3836951851844787,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6354573965072632,0.193493440747261,0.8951396942138672,285.00030517578125,284.95001220703125,303.7151794433594,293.6780090332031,299.51373291015625,297.15460205078125,284.9989013671875,1.0,0.6499959230422974,0.4764606952667236,0.4764606952667236,1.0,1.0,-3.3435537815093994,1.2007066011428833,2.1428470611572266,0.445932924747467,0.9323390126228333,0.9323390126228333,0.0,217.5857086181641,226.0,62272.4765625,0.0,3370.437255859375,1.0,278.8421325683594,282.942626953125,296.659423828125,300.62969970703125,293.1499938964844,293.1499938964844,278.54998779296875,33207.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914634883403778,1.0,0.0,0.0,3.6313772201538086,3.631400585174561,8.799054853625421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.060546875,0.0,1491.7625732421875,1895.4371337890625,0.0,3539.566162109375,0.8988924026489258,1.0,0.0,3.0,1.0,0.0
17931420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8775651454925537,0.5287298560142517,0.4791353046894073,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.9239179491996764,0.7425769567489624,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8098013401031494,0.4106148779392242,0.290283203125,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8034817576408386,0.4007814824581146,0.384002536535263,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6333766579627991,0.1931135803461074,0.8944912552833557,284.9106140136719,284.95001220703125,303.7326965332031,293.673828125,299.5099182128906,297.1513977050781,284.9117126464844,1.0,0.6525865793228149,0.4745581150054931,0.4745581150054931,1.0,1.0,-3.3510007858276367,1.1992909908294678,2.151709794998169,0.4428579211235046,0.8498573899269104,0.8498573899269104,0.0,220.74365234375,229.0,62894.1796875,0.0,3405.60302734375,1.0,278.5579528808594,282.8324279785156,296.6943359375,300.7755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38428.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224167466163636,1.0,0.0,0.0,3.516207933425904,3.516231060028076,8.249780876212753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.541015625,0.0,1406.8516845703125,1895.4371337890625,0.0,3611.44482421875,0.8777649402618408,1.0,0.0,3.0,1.0,0.0
17931480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8775651454925537,0.5287298560142517,0.4791353046894073,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.9239179491996764,0.7425769567489624,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8098013401031494,0.4106148779392242,0.290283203125,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8034817576408386,0.4007814824581146,0.384002536535263,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6333766579627991,0.1931135803461074,0.8944912552833557,284.9106140136719,284.95001220703125,303.7326965332031,293.673828125,299.5099182128906,297.1513977050781,284.9117126464844,1.0,0.6525865793228149,0.4745581150054931,0.4745581150054931,1.0,1.0,-3.3510007858276367,1.1992909908294678,2.151709794998169,0.4428579211235046,0.8498573899269104,0.8498573899269104,0.0,220.74365234375,229.0,62894.1796875,0.0,3405.60302734375,1.0,278.5579528808594,282.8324279785156,296.6943359375,300.7755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38428.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224167466163636,1.0,0.0,0.0,3.516207933425904,3.516231060028076,8.249780876212753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.541015625,0.0,1406.8516845703125,1895.4371337890625,0.0,3611.44482421875,0.8777649402618408,1.0,0.0,3.0,1.0,0.0
17931540,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.874458372592926,0.527937650680542,0.4782474637031555,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.9274715185165404,0.7490037679672241,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8085213303565979,0.4123354852199554,0.2914007008075714,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8015134930610657,0.4014545977115631,0.3845618069171905,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6315852403640747,0.1930307298898697,0.8941218852996826,285.00128173828125,284.95001220703125,303.75,293.67303466796875,299.5093994140625,297.1534423828125,285.0003967285156,1.0,0.6551647186279297,0.4726555645465851,0.4726555645465851,1.0,1.0,-3.3592302799224854,1.1981425285339355,2.16108775138855,0.4397690892219543,0.9358342289924622,0.9358342289924622,0.0,223.6631317138672,232.0,62406.07421875,0.0,3441.36767578125,1.0,278.8414306640625,282.9388732910156,296.6542358398437,300.6307983398437,293.1499938964844,293.1499938964844,278.54998779296875,33277.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151363968849182,1.0,0.0,0.0,3.64126181602478,3.641285181045532,8.847021604196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4580078125,0.0,1503.147705078125,1895.4371337890625,0.0,3544.208251953125,0.9013932943344116,1.0,0.0,3.0,1.0,0.0
17931600,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.874458372592926,0.527937650680542,0.4782474637031555,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.9274715185165404,0.7490037679672241,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8085213303565979,0.4123354852199554,0.2914007008075714,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8015134930610657,0.4014545977115631,0.3845618069171905,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6315852403640747,0.1930307298898697,0.8941218852996826,285.00128173828125,284.95001220703125,303.75,293.67303466796875,299.5093994140625,297.1534423828125,285.0003967285156,1.0,0.6551647186279297,0.4726555645465851,0.4726555645465851,1.0,1.0,-3.3592302799224854,1.1981425285339355,2.16108775138855,0.4397690892219543,0.9358342289924622,0.9358342289924622,0.0,223.6631317138672,232.0,62406.07421875,0.0,3441.36767578125,1.0,278.8414306640625,282.9388732910156,296.6542358398437,300.6307983398437,293.1499938964844,293.1499938964844,278.54998779296875,33277.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151363968849182,1.0,0.0,0.0,3.64126181602478,3.641285181045532,8.847021604196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4580078125,0.0,1503.147705078125,1895.4371337890625,0.0,3544.208251953125,0.9013932943344116,1.0,0.0,3.0,1.0,0.0
17931660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8755996227264404,0.5297781825065613,0.4794543385505676,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.934703767299652,0.7480039596557617,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8116995096206665,0.4175017774105072,0.2945029437541961,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8042683005332947,0.4057727456092834,0.3879167139530182,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6350879669189453,0.1972452253103256,0.9087873697280884,284.9217529296875,284.95001220703125,303.7671813964844,293.6742248535156,299.5345153808594,297.1934509277344,284.92315673828125,1.0,0.6588478684425354,0.4707691073417663,0.4707691073417663,1.0,1.0,-3.384859323501587,1.203795313835144,2.1810638904571533,0.4393571317195892,0.8643113970756531,0.8643113970756531,0.0,224.3763427734375,235.0,63497.03125,0.0,3505.31396484375,1.0,278.55780029296875,282.8300476074219,296.6976623535156,300.8050231933594,293.1499938964844,293.1499938964844,278.8500061035156,37704.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232999086380004,1.0,0.0,0.0,3.5519449710845947,3.5519683361053467,8.418326160608558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8427734375,0.0,1439.202392578125,1895.4371337890625,0.0,3619.580322265625,0.8851969838142395,1.0,0.0,3.0,1.0,0.0
17931720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8755996227264404,0.5297781825065613,0.4794543385505676,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.934703767299652,0.7480039596557617,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8116995096206665,0.4175017774105072,0.2945029437541961,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8042683005332947,0.4057727456092834,0.3879167139530182,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6350879669189453,0.1972452253103256,0.9087873697280884,284.9217529296875,284.95001220703125,303.7671813964844,293.6742248535156,299.5345153808594,297.1934509277344,284.92315673828125,1.0,0.6588478684425354,0.4707691073417663,0.4707691073417663,1.0,1.0,-3.384859323501587,1.203795313835144,2.1810638904571533,0.4393571317195892,0.8643113970756531,0.8643113970756531,0.0,224.3763427734375,235.0,63497.03125,0.0,3505.31396484375,1.0,278.55780029296875,282.8300476074219,296.6976623535156,300.8050231933594,293.1499938964844,293.1499938964844,278.8500061035156,37704.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232999086380004,1.0,0.0,0.0,3.5519449710845947,3.5519683361053467,8.418326160608558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8427734375,0.0,1439.202392578125,1895.4371337890625,0.0,3619.580322265625,0.8851969838142395,1.0,0.0,3.0,1.0,0.0
17931780,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8756924271583557,0.5308834314346313,0.480499118566513,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.9421105980873108,0.7493991851806641,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.813828706741333,0.4215825796127319,0.2974532544612884,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8059563040733337,0.4088777899742126,0.3910320699214935,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6378222703933716,0.2001356333494186,0.9229272603988647,285.0231628417969,284.95001220703125,303.78424072265625,293.6757202148437,299.54931640625,297.21759033203125,285.0223083496094,1.0,0.6632103323936462,0.46888267993927,0.46888267993927,1.0,1.0,-3.412097215652466,1.209952712059021,2.202144384384156,0.4393665790557861,0.968777358531952,0.968777358531952,0.0,226.14501953125,238.0,63428.90625,0.0,3580.04638671875,1.0,278.8418273925781,282.9391174316406,296.6659545898437,300.69830322265625,293.1499938964844,293.1499938964844,278.54998779296875,32532.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179067015647888,1.0,0.0,0.0,3.701562166213989,3.7015860080718994,9.142465842160165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9501953125,0.0,1564.9842529296875,1895.4371337890625,0.0,3569.827392578125,0.9145073294639589,1.0,0.0,3.0,1.0,0.0
17931840,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8756924271583557,0.5308834314346313,0.480499118566513,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.9421105980873108,0.7493991851806641,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.813828706741333,0.4215825796127319,0.2974532544612884,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8059563040733337,0.4088777899742126,0.3910320699214935,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6378222703933716,0.2001356333494186,0.9229272603988647,285.0231628417969,284.95001220703125,303.78424072265625,293.6757202148437,299.54931640625,297.21759033203125,285.0223083496094,1.0,0.6632103323936462,0.46888267993927,0.46888267993927,1.0,1.0,-3.412097215652466,1.209952712059021,2.202144384384156,0.4393665790557861,0.968777358531952,0.968777358531952,0.0,226.14501953125,238.0,63428.90625,0.0,3580.04638671875,1.0,278.8418273925781,282.9391174316406,296.6659545898437,300.69830322265625,293.1499938964844,293.1499938964844,278.54998779296875,32532.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179067015647888,1.0,0.0,0.0,3.701562166213989,3.7015860080718994,9.142465842160165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9501953125,0.0,1564.9842529296875,1895.4371337890625,0.0,3569.827392578125,0.9145073294639589,1.0,0.0,3.0,1.0,0.0
17931900,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8749243021011353,0.5305188298225403,0.4806168377399444,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.9448328614234924,0.7515294551849365,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8141287565231323,0.4229312241077423,0.2986415028572082,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.80599045753479,0.4097740948200226,0.3921924531459808,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6384106278419495,0.2010677456855774,0.928238332271576,284.8918151855469,284.95001220703125,303.7927551269531,293.6766052246094,299.5520324707031,297.2227478027344,284.88916015625,1.0,0.6654194593429565,0.4679394364356994,0.4679394364356994,1.0,1.0,-3.424018859863281,1.2123308181762695,2.211688041687012,0.439086765050888,0.8842892050743103,0.8842892050743103,0.0,227.53468322753903,238.0,64635.52734375,0.0,3616.678955078125,1.0,278.5962219238281,282.7855224609375,296.7191467285156,300.9393310546875,293.1499938964844,293.1499938964844,278.54998779296875,36270.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250034093856812,1.0,0.0,0.0,3.694242000579834,3.6942663192749023,9.10634184947412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.3447265625,0.0,1584.9979248046875,1895.4371337890625,0.0,3635.25927734375,0.9134578704833984,1.0,0.0,3.0,1.0,0.0
17931960,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8733346462249756,0.5298786163330078,0.4801265299320221,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.9470129609107972,0.754815399646759,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8137186765670776,0.4240122139453888,0.2994770407676697,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8052847981452942,0.4103790521621704,0.392897754907608,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6383177042007446,0.2017040252685547,0.931870460510254,284.9120788574219,284.95001220703125,303.8012084960937,293.67755126953125,299.5514831542969,297.2243347167969,284.9136657714844,1.0,0.667515754699707,0.4667848348617553,0.4667848348617553,1.0,1.0,-3.4336063861846924,1.2133076190948486,2.220298767089844,0.4378985464572906,0.8806074261665344,0.8806074261665344,0.0,229.2880401611328,241.0,64585.0625,0.0,3650.037841796875,1.0,278.5572814941406,282.8018493652344,296.70947265625,300.8907775878906,293.1499938964844,293.1499938964844,278.8500061035156,37605.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279333353042604,1.0,0.0,0.0,3.635631084442138,3.635655403137207,8.819681625027442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.337890625,0.0,1529.209228515625,1895.4371337890625,0.0,3662.183837890625,0.9034676551818848,1.0,0.0,3.0,1.0,0.0
17932020,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8709404468536377,0.5299850106239319,0.4800106585025787,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.9521812200546264,0.7608088254928589,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8133734464645386,0.4269663989543915,0.3014571368694305,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8042545914649963,0.4121744930744171,0.3945376276969909,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6381052732467651,0.2030532360076904,0.9382874965667723,285.01837158203125,284.95001220703125,303.818115234375,293.6797180175781,299.5519104003906,297.2304077148437,285.0170288085937,1.0,0.671604573726654,0.4644756019115448,0.4644756019115448,1.0,1.0,-3.4527454376220703,1.2151157855987549,2.2376296520233154,0.4352385103702545,0.9840459227561952,0.9840459227561952,0.0,232.56997680664065,244.0,64250.63671875,0.0,3715.854248046875,1.0,278.8432312011719,282.9198913574219,296.6695556640625,300.7591552734375,293.1499938964844,293.1499938964844,278.54998779296875,32843.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224967956542968,1.0,0.0,0.0,3.768933057785034,3.7689576148986816,9.478292213316308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.10546875,0.0,1645.1671142578125,1895.4371337890625,0.0,3612.1826171875,0.9296492338180542,1.0,0.0,3.0,1.0,0.0
17932080,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8709404468536377,0.5299850106239319,0.4800106585025787,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.9521812200546264,0.7608088254928589,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8133734464645386,0.4269663989543915,0.3014571368694305,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8042545914649963,0.4121744930744171,0.3945376276969909,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6381052732467651,0.2030532360076904,0.9382874965667723,285.01837158203125,284.95001220703125,303.818115234375,293.6797180175781,299.5519104003906,297.2304077148437,285.0170288085937,1.0,0.671604573726654,0.4644756019115448,0.4644756019115448,1.0,1.0,-3.4527454376220703,1.2151157855987549,2.2376296520233154,0.4352385103702545,0.9840459227561952,0.9840459227561952,0.0,232.56997680664065,244.0,64250.63671875,0.0,3715.854248046875,1.0,278.8432312011719,282.9198913574219,296.6695556640625,300.7591552734375,293.1499938964844,293.1499938964844,278.54998779296875,32843.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224967956542968,1.0,0.0,0.0,3.768933057785034,3.7689576148986816,9.478292213316308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.10546875,0.0,1645.1671142578125,1895.4371337890625,0.0,3612.1826171875,0.9296492338180542,1.0,0.0,3.0,1.0,0.0
17932140,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8678144812583923,0.5285940766334534,0.4792458117008209,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.9555413126945496,0.7677847743034363,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8124070763587952,0.4289324879646301,0.3031035363674164,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8025909066200256,0.4130812883377075,0.3957535028457641,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6372305154800415,0.2037363499403,0.9428089261054992,284.9031677246094,284.95001220703125,303.8349304199219,293.68218994140625,299.5464172363281,297.2279052734375,284.9049377441406,1.0,0.6754627823829651,0.4621663689613342,0.4621663689613342,1.0,1.0,-3.469103574752808,1.2157468795776367,2.253356695175171,0.4320950806140899,0.8880754113197327,0.8880754113197327,0.0,236.1568298339844,247.0,65284.86328125,0.0,3777.25439453125,1.0,278.5564880371094,282.781494140625,296.7108154296875,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,37993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317995309829712,1.0,0.0,0.0,3.69146180152893,3.691486597061157,9.0926408802261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3095703125,0.0,1594.8724365234375,1895.4371337890625,0.0,3697.625,0.9160656332969666,1.0,0.0,3.0,1.0,0.0
17932200,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8678144812583923,0.5285940766334534,0.4792458117008209,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.9555413126945496,0.7677847743034363,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8124070763587952,0.4289324879646301,0.3031035363674164,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8025909066200256,0.4130812883377075,0.3957535028457641,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6372305154800415,0.2037363499403,0.9428089261054992,284.9031677246094,284.95001220703125,303.8349304199219,293.68218994140625,299.5464172363281,297.2279052734375,284.9049377441406,1.0,0.6754627823829651,0.4621663689613342,0.4621663689613342,1.0,1.0,-3.469103574752808,1.2157468795776367,2.253356695175171,0.4320950806140899,0.8880754113197327,0.8880754113197327,0.0,236.1568298339844,247.0,65284.86328125,0.0,3777.25439453125,1.0,278.5564880371094,282.781494140625,296.7108154296875,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,37993.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317995309829712,1.0,0.0,0.0,3.69146180152893,3.691486597061157,9.0926408802261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.3095703125,0.0,1594.8724365234375,1895.4371337890625,0.0,3697.625,0.9160656332969666,1.0,0.0,3.0,1.0,0.0
17932260,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8652774095535278,0.5285736918449402,0.4789698421955108,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.9598024487495422,0.7741045951843262,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8118350505828857,0.4317351579666137,0.3049357831478119,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8012681603431702,0.4146265387535095,0.3970944285392761,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6363897919654846,0.2045819163322448,0.9466156959533693,285.0171813964844,284.95001220703125,303.8516845703125,293.6849975585937,299.5443725585937,297.2296447753906,285.0159606933594,1.0,0.6791062355041504,0.4600458443164825,0.4600458443164825,1.0,1.0,-3.484764337539673,1.2164868116378784,2.268277645111084,0.4290402233600616,0.9937846660614014,0.9937846660614014,0.0,239.459228515625,250.0,64807.0078125,0.0,3835.755615234375,1.0,278.84356689453125,282.90899658203125,296.6712646484375,300.7972106933594,293.1499938964844,293.1499938964844,278.54998779296875,33143.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256001114845276,1.0,0.0,0.0,3.811795234680176,3.811820507049561,9.695103244666825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.14453125,0.0,1698.41455078125,1895.4371337890625,0.0,3640.7470703125,0.939553439617157,1.0,0.0,3.0,1.0,0.0
17932320,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8652774095535278,0.5285736918449402,0.4789698421955108,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.9598024487495422,0.7741045951843262,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8118350505828857,0.4317351579666137,0.3049357831478119,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8012681603431702,0.4146265387535095,0.3970944285392761,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6363897919654846,0.2045819163322448,0.9466156959533693,285.0171813964844,284.95001220703125,303.8516845703125,293.6849975585937,299.5443725585937,297.2296447753906,285.0159606933594,1.0,0.6791062355041504,0.4600458443164825,0.4600458443164825,1.0,1.0,-3.484764337539673,1.2164868116378784,2.268277645111084,0.4290402233600616,0.9937846660614014,0.9937846660614014,0.0,239.459228515625,250.0,64807.0078125,0.0,3835.755615234375,1.0,278.84356689453125,282.90899658203125,296.6712646484375,300.7972106933594,293.1499938964844,293.1499938964844,278.54998779296875,33143.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256001114845276,1.0,0.0,0.0,3.811795234680176,3.811820507049561,9.695103244666825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.14453125,0.0,1698.41455078125,1895.4371337890625,0.0,3640.7470703125,0.939553439617157,1.0,0.0,3.0,1.0,0.0
17932380,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8622773289680481,0.52712482213974,0.4781503975391388,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.9625630974769592,0.7809077501296997,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8109051585197449,0.4336484372615814,0.3065362870693207,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.799614667892456,0.415410965681076,0.3981775045394897,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6352684497833252,0.2049658894538879,0.9496189951896667,284.89996337890625,284.95001220703125,303.86834716796875,293.6881408691406,299.5379333496094,297.2249450683594,284.9017944335937,1.0,0.682591438293457,0.4579253196716308,0.4579253196716308,1.0,1.0,-3.498807668685913,1.2165374755859375,2.282270193099976,0.4257419109344482,0.8950666785240173,0.8950666785240173,0.0,242.9187469482422,253.0,65812.828125,0.0,3891.588623046875,1.0,278.55621337890625,282.7691955566406,296.7140197753906,300.9754943847656,293.1499938964844,293.1499938964844,278.8500061035156,38123.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343261122703552,1.0,0.0,0.0,3.7316815853118896,3.7317068576812735,9.291856031268252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.3955078125,0.0,1642.2000732421875,1895.4371337890625,0.0,3720.72998046875,0.925110638141632,1.0,0.0,3.0,1.0,0.0
17932440,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8622773289680481,0.52712482213974,0.4781503975391388,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.9625630974769592,0.7809077501296997,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8109051585197449,0.4336484372615814,0.3065362870693207,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.799614667892456,0.415410965681076,0.3981775045394897,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6352684497833252,0.2049658894538879,0.9496189951896667,284.89996337890625,284.95001220703125,303.86834716796875,293.6881408691406,299.5379333496094,297.2249450683594,284.9017944335937,1.0,0.682591438293457,0.4579253196716308,0.4579253196716308,1.0,1.0,-3.498807668685913,1.2165374755859375,2.282270193099976,0.4257419109344482,0.8950666785240173,0.8950666785240173,0.0,242.9187469482422,253.0,65812.828125,0.0,3891.588623046875,1.0,278.55621337890625,282.7691955566406,296.7140197753906,300.9754943847656,293.1499938964844,293.1499938964844,278.8500061035156,38123.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343261122703552,1.0,0.0,0.0,3.7316815853118896,3.7317068576812735,9.291856031268252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.3955078125,0.0,1642.2000732421875,1895.4371337890625,0.0,3720.72998046875,0.925110638141632,1.0,0.0,3.0,1.0,0.0
17932500,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8608081936836243,0.5270063877105713,0.4777442514896393,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.9643727540969848,0.7842805981636047,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8104366064071655,0.4349725246429443,0.3073176145553589,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7987667322158813,0.4160760045051574,0.3986621499061584,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6346293091773987,0.2052422016859054,0.9506795406341552,285.0247497558594,284.95001220703125,303.8766784667969,293.6898193359375,299.5360107421875,297.2247009277344,285.02703857421875,1.0,0.6842421889305115,0.4568650424480438,0.4568650424480438,1.0,1.0,-3.505171060562134,1.2162905931472778,2.288880586624145,0.4238780736923218,0.9826728701591492,0.9826728701591492,0.0,244.611068725586,253.0,65004.71484375,0.0,3917.77685546875,1.0,278.8040466308594,282.9090881347656,296.6653747558594,300.7657775878906,293.1499938964844,293.1499938964844,278.8500061035156,34082.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929132044315338,1.0,0.0,0.0,3.778154611587525,3.77817964553833,9.524731581223024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.9228515625,0.0,1665.6256103515625,1895.4371337890625,0.0,3673.18310546875,0.934228241443634,1.0,0.0,3.0,1.0,0.0
17932560,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8599045276641846,0.5270859003067017,0.4778392016887665,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.9664230942726136,0.7869395613670349,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8104376792907715,0.4364621937274933,0.308360755443573,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7983757257461548,0.4168970882892608,0.3994431495666504,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6343277096748352,0.2056273519992828,0.9524637460708618,285.0188903808594,284.95001220703125,303.8849792480469,293.69158935546875,299.5353088378906,297.22607421875,285.0177917480469,1.0,0.6859368085861206,0.4558342695236206,0.4558342695236206,1.0,1.0,-3.512822151184082,1.2165836095809937,2.296238660812378,0.4222718775272369,1.0,1.0,0.0,246.0689697265625,256.0,65251.7421875,0.0,3945.911376953125,1.0,278.8437805175781,282.902587890625,296.6758728027344,300.83026123046875,293.1499938964844,293.1499938964844,278.54998779296875,33319.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277734756469728,1.0,0.0,0.0,3.844012975692749,3.844038486480713,9.859684269031277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.134765625,0.0,1738.7987060546875,1895.4371337890625,0.0,3660.716064453125,0.9469906687736512,1.0,0.0,3.0,1.0,0.0
17932620,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8570938110351562,0.5256285667419434,0.477009505033493,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.9688305258750916,0.7934443354606628,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8096330761909485,0.4383959770202636,0.3099726140499115,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7968329191207886,0.4176375865936279,0.4004809260368347,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6331837177276611,0.2058843225240707,0.9548382759094238,284.8992614746094,284.95001220703125,303.90155029296875,293.6954040527344,299.5285339355469,297.2210388183594,284.90087890625,1.0,0.6891927123069763,0.4537726938724518,0.4537726938724518,1.0,1.0,-3.5256972312927246,1.216197490692139,2.309499740600586,0.4187206327915191,0.9026634693145752,0.9026634693145752,0.0,249.3949584960937,259.0,66267.7109375,0.0,3998.7548828125,1.0,278.55682373046875,282.76031494140625,296.7193298339844,301.0093994140625,293.1499938964844,293.1499938964844,278.25,38068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361675977706908,1.0,0.0,0.0,3.766079902648926,3.7661056518554688,9.463948345000972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3671875,0.0,1682.159423828125,1895.4371337890625,0.0,3737.540771484375,0.9327666759490968,1.0,0.0,3.0,1.0,0.0
17932680,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8570938110351562,0.5256285667419434,0.477009505033493,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.9688305258750916,0.7934443354606628,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8096330761909485,0.4383959770202636,0.3099726140499115,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7968329191207886,0.4176375865936279,0.4004809260368347,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6331837177276611,0.2058843225240707,0.9548382759094238,284.8992614746094,284.95001220703125,303.90155029296875,293.6954040527344,299.5285339355469,297.2210388183594,284.90087890625,1.0,0.6891927123069763,0.4537726938724518,0.4537726938724518,1.0,1.0,-3.5256972312927246,1.216197490692139,2.309499740600586,0.4187206327915191,0.9026634693145752,0.9026634693145752,0.0,249.3949584960937,259.0,66267.7109375,0.0,3998.7548828125,1.0,278.55682373046875,282.76031494140625,296.7193298339844,301.0093994140625,293.1499938964844,293.1499938964844,278.25,38068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361675977706908,1.0,0.0,0.0,3.766079902648926,3.7661056518554688,9.463948345000972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3671875,0.0,1682.159423828125,1895.4371337890625,0.0,3737.540771484375,0.9327666759490968,1.0,0.0,3.0,1.0,0.0
17932740,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8538856506347656,0.5242424011230469,0.4757478535175323,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.970799207687378,0.8004955053329468,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8084232807159424,0.4403067827224731,0.3113202154636383,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7948558926582336,0.4182561039924621,0.4011262357234955,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6315826773643494,0.2059218138456344,0.9555778503417968,284.8924255371094,284.95001220703125,303.9180908203125,293.69952392578125,299.5209045410156,297.21502685546875,284.89373779296875,1.0,0.6921860575675964,0.4517110884189605,0.4517110884189605,1.0,1.0,-3.535947561264038,1.2147610187530518,2.3211865425109863,0.4146050214767456,0.8397858738899231,0.8397858738899231,0.0,252.851806640625,262.0,66442.5390625,0.0,4045.974365234375,1.0,278.25830078125,282.7250671386719,296.7094421386719,301.0253601074219,293.1499938964844,293.1499938964844,278.54998779296875,40269.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405379891395568,1.0,0.0,0.0,3.5534441471099854,3.5534679889678955,8.425434430137102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.89453125,0.0,1459.4730224609375,1895.4371337890625,0.0,3777.33544921875,0.8875802159309387,1.0,0.0,3.0,1.0,0.0
17932800,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8538856506347656,0.5242424011230469,0.4757478535175323,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.970799207687378,0.8004955053329468,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8084232807159424,0.4403067827224731,0.3113202154636383,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7948558926582336,0.4182561039924621,0.4011262357234955,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6315826773643494,0.2059218138456344,0.9555778503417968,284.8924255371094,284.95001220703125,303.9180908203125,293.69952392578125,299.5209045410156,297.21502685546875,284.89373779296875,1.0,0.6921860575675964,0.4517110884189605,0.4517110884189605,1.0,1.0,-3.535947561264038,1.2147610187530518,2.3211865425109863,0.4146050214767456,0.8397858738899231,0.8397858738899231,0.0,252.851806640625,262.0,66442.5390625,0.0,4045.974365234375,1.0,278.25830078125,282.7250671386719,296.7094421386719,301.0253601074219,293.1499938964844,293.1499938964844,278.54998779296875,40269.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405379891395568,1.0,0.0,0.0,3.5534441471099854,3.5534679889678955,8.425434430137102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.89453125,0.0,1459.4730224609375,1895.4371337890625,0.0,3777.33544921875,0.8875802159309387,1.0,0.0,3.0,1.0,0.0
17932860,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.852103054523468,0.5244250297546387,0.4757595062255859,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.9743832945823668,0.8056893944740295,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8084214925765991,0.4433344900608063,0.3133380711078644,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7940276861190796,0.4198247194290161,0.4025046825408935,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6307994723320007,0.2064997255802154,0.957973837852478,285.0009765625,284.95001220703125,303.9345703125,293.7039794921875,299.5194396972656,297.2179870605469,285.00067138671875,1.0,0.6952480673789978,0.4496974647045135,0.4496974647045135,1.0,1.0,-3.549170970916748,1.2145034074783323,2.334667444229126,0.4109257459640503,0.9327408075332642,0.9327408075332642,0.0,255.6686553955078,265.0,65911.1875,0.0,4097.2978515625,1.0,278.5416564941406,282.84991455078125,296.6782531738281,300.8746643066406,293.1499938964844,293.1499938964844,278.25,33871.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317339062690736,1.0,0.0,0.0,3.656861305236816,3.656884908676148,8.92298658072832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.6689453125,0.0,1524.8602294921875,1895.4371337890625,0.0,3697.02392578125,0.9054890871047974,1.0,0.0,3.0,1.0,0.0
17932920,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.852103054523468,0.5244250297546387,0.4757595062255859,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.9743832945823668,0.8056893944740295,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8084214925765991,0.4433344900608063,0.3133380711078644,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7940276861190796,0.4198247194290161,0.4025046825408935,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6307994723320007,0.2064997255802154,0.957973837852478,285.0009765625,284.95001220703125,303.9345703125,293.7039794921875,299.5194396972656,297.2179870605469,285.00067138671875,1.0,0.6952480673789978,0.4496974647045135,0.4496974647045135,1.0,1.0,-3.549170970916748,1.2145034074783323,2.334667444229126,0.4109257459640503,0.9327408075332642,0.9327408075332642,0.0,255.6686553955078,265.0,65911.1875,0.0,4097.2978515625,1.0,278.5416564941406,282.84991455078125,296.6782531738281,300.8746643066406,293.1499938964844,293.1499938964844,278.25,33871.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317339062690736,1.0,0.0,0.0,3.656861305236816,3.656884908676148,8.92298658072832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.6689453125,0.0,1524.8602294921875,1895.4371337890625,0.0,3697.02392578125,0.9054890871047974,1.0,0.0,3.0,1.0,0.0
17932980,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8496848940849304,0.5232182145118713,0.4750711023807525,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.9766071438789368,0.811638355255127,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.807922899723053,0.4455046355724334,0.3150689601898193,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7927615642547607,0.4206782281398773,0.4035960137844085,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6297810077667236,0.2067393213510513,0.9600750803947448,284.91815185546875,284.95001220703125,303.9510192871094,293.708740234375,299.5137023925781,297.2147521972656,284.91900634765625,1.0,0.698306679725647,0.4476838409900665,0.4476838409900665,1.0,1.0,-3.5614256858825684,1.2138113975524902,2.347614288330078,0.4071387648582458,0.8589646220207214,0.8589646220207214,0.0,258.791259765625,268.0,66679.921875,0.0,4148.275390625,1.0,278.2577514648437,282.7420654296875,296.7249450683594,301.0425720214844,293.1499938964844,293.1499938964844,278.54998779296875,38173.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384621381759644,1.0,0.0,0.0,3.5536606311798096,3.5536842346191406,8.426461022281728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3017578125,0.0,1444.4354248046875,1895.4371337890625,0.0,3758.451904296875,0.8858493566513062,1.0,0.0,3.0,1.0,0.0
17933040,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8496848940849304,0.5232182145118713,0.4750711023807525,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.9766071438789368,0.811638355255127,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.807922899723053,0.4455046355724334,0.3150689601898193,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7927615642547607,0.4206782281398773,0.4035960137844085,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6297810077667236,0.2067393213510513,0.9600750803947448,284.91815185546875,284.95001220703125,303.9510192871094,293.708740234375,299.5137023925781,297.2147521972656,284.91900634765625,1.0,0.698306679725647,0.4476838409900665,0.4476838409900665,1.0,1.0,-3.5614256858825684,1.2138113975524902,2.347614288330078,0.4071387648582458,0.8589646220207214,0.8589646220207214,0.0,258.791259765625,268.0,66679.921875,0.0,4148.275390625,1.0,278.2577514648437,282.7420654296875,296.7249450683594,301.0425720214844,293.1499938964844,293.1499938964844,278.54998779296875,38173.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384621381759644,1.0,0.0,0.0,3.5536606311798096,3.5536842346191406,8.426461022281728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3017578125,0.0,1444.4354248046875,1895.4371337890625,0.0,3758.451904296875,0.8858493566513062,1.0,0.0,3.0,1.0,0.0
17933100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8485230803489685,0.5231465697288513,0.474770039319992,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.9781370162963868,0.8145840167999268,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8076961636543274,0.4469344615936279,0.3159475326538086,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7921298742294312,0.4213572442531585,0.4041212499141693,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6292382478713989,0.2069596499204635,0.960906445980072,285.024169921875,284.95001220703125,303.9592590332031,293.7112731933594,299.5122985839844,297.2154541015625,285.02459716796875,1.0,0.6998014450073242,0.446677029132843,0.446677029132843,1.0,1.0,-3.5672922134399414,1.2133480310440063,2.353944063186645,0.4051231443881988,0.9373723268508912,0.9373723268508912,0.0,260.331787109375,268.0,66009.5703125,0.0,4173.0771484375,1.0,278.49951171875,282.8626708984375,296.68280029296875,300.8470458984375,293.1499938964844,293.1499938964844,278.54998779296875,33687.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933156430721283,1.0,0.0,0.0,3.612462043762207,3.61248517036438,8.707627898729697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.7353515625,0.0,1474.683349609375,1895.4371337890625,0.0,3710.038818359375,0.8967404365539551,1.0,0.0,3.0,1.0,0.0
17933160,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8477523326873779,0.5231481194496155,0.4748444259166717,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.9797726273536682,0.817023515701294,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8078132271766663,0.4484426379203796,0.3170307874679565,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7918241620063782,0.4221155047416687,0.4048758447170257,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6289445757865906,0.2072515189647674,0.9623462557792664,285.0075988769531,284.95001220703125,303.96746826171875,293.7138671875,299.5115966796875,297.21710205078125,285.0062561035156,1.0,0.70135098695755,0.4456753432750702,0.4456753432750702,1.0,1.0,-3.5742576122283936,1.213288187980652,2.3609695434570312,0.4032895863056183,0.9486507177352904,0.9486507177352904,0.0,261.708984375,271.0,66323.3828125,0.0,4199.85546875,1.0,278.5422058105469,282.8519592285156,296.69708251953125,300.9178466796875,293.1499938964844,293.1499938964844,278.25,33153.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318392276763916,1.0,0.0,0.0,3.680620431900024,3.680644273757935,9.039312089953456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.796875,0.0,1546.0289306640625,1895.4371337890625,0.0,3697.98828125,0.9100519418716432,1.0,0.0,3.0,1.0,0.0
