time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8452295660972595,0.5217530727386475,0.4739862978458404,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.9814485907554626,0.823189914226532,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.807201623916626,0.4505224227905273,0.3187038004398346,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7904212474822998,0.4228106737136841,0.4058290421962738,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6277919411659241,0.2073574811220169,0.9639379382133484,284.9127197265625,284.95001220703125,303.98388671875,293.71929931640625,299.5047912597656,297.2126159667969,284.91339111328125,1.0,0.7043416500091553,0.4436719417572021,0.4436719417572021,1.0,1.0,-3.585721731185913,1.2121968269348145,2.373524904251098,0.3993056416511535,0.8660663962364197,0.8660663962364197,0.0,264.9316101074219,274.0,67116.578125,0.0,4249.98583984375,1.0,278.2580261230469,282.7293701171875,296.74005126953125,301.0868225097656,293.1499938964844,293.1499938964844,278.54998779296875,37959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395615458488464,1.0,0.0,0.0,3.5874133110046387,3.587437152862549,8.587290381001367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.623046875,0.0,1479.0528564453125,1895.4371337890625,0.0,3768.45751953125,0.893070638179779,1.0,0.0,3.0,1.0,0.0
17933280,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8452295660972595,0.5217530727386475,0.4739862978458404,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.9814485907554626,0.823189914226532,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.807201623916626,0.4505224227905273,0.3187038004398346,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7904212474822998,0.4228106737136841,0.4058290421962738,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6277919411659241,0.2073574811220169,0.9639379382133484,284.9127197265625,284.95001220703125,303.98388671875,293.71929931640625,299.5047912597656,297.2126159667969,284.91339111328125,1.0,0.7043416500091553,0.4436719417572021,0.4436719417572021,1.0,1.0,-3.585721731185913,1.2121968269348145,2.373524904251098,0.3993056416511535,0.8660663962364197,0.8660663962364197,0.0,264.9316101074219,274.0,67116.578125,0.0,4249.98583984375,1.0,278.2580261230469,282.7293701171875,296.74005126953125,301.0868225097656,293.1499938964844,293.1499938964844,278.54998779296875,37959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395615458488464,1.0,0.0,0.0,3.5874133110046387,3.587437152862549,8.587290381001367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.623046875,0.0,1479.0528564453125,1895.4371337890625,0.0,3768.45751953125,0.893070638179779,1.0,0.0,3.0,1.0,0.0
17933340,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8432806134223938,0.5216212272644043,0.473683625459671,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.9841770529747008,0.8286604881286621,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.807058572769165,0.4534595906734466,0.3206530809402466,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.78941410779953,0.4241578578948974,0.4070106148719787,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6268431544303894,0.2077530324459076,0.9656644463539124,285.00634765625,284.95001220703125,304.00030517578125,293.7250671386719,299.502197265625,297.2145690917969,285.00543212890625,1.0,0.7072939872741699,0.4416685104370117,0.4416685104370117,1.0,1.0,-3.5977766513824463,1.2112672328948977,2.386509418487549,0.3952588438987732,0.9563373327255248,0.9563373327255248,0.0,267.8898010253906,277.0,66659.1875,0.0,4300.3779296875,1.0,278.5419921875,282.84039306640625,296.7098999023437,300.9545288085937,293.1499938964844,293.1499938964844,278.25,33255.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331968426704408,1.0,0.0,0.0,3.707729816436768,3.707753896713257,9.172959494208044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.111328125,0.0,1577.4901123046875,1895.4371337890625,0.0,3710.40869140625,0.9163833856582642,1.0,0.0,3.0,1.0,0.0
17933400,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8432806134223938,0.5216212272644043,0.473683625459671,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.9841770529747008,0.8286604881286621,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.807058572769165,0.4534595906734466,0.3206530809402466,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.78941410779953,0.4241578578948974,0.4070106148719787,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6268431544303894,0.2077530324459076,0.9656644463539124,285.00634765625,284.95001220703125,304.00030517578125,293.7250671386719,299.502197265625,297.2145690917969,285.00543212890625,1.0,0.7072939872741699,0.4416685104370117,0.4416685104370117,1.0,1.0,-3.5977766513824463,1.2112672328948977,2.386509418487549,0.3952588438987732,0.9563373327255248,0.9563373327255248,0.0,267.8898010253906,277.0,66659.1875,0.0,4300.3779296875,1.0,278.5419921875,282.84039306640625,296.7098999023437,300.9545288085937,293.1499938964844,293.1499938964844,278.25,33255.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331968426704408,1.0,0.0,0.0,3.707729816436768,3.707753896713257,9.172959494208044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.111328125,0.0,1577.4901123046875,1895.4371337890625,0.0,3710.40869140625,0.9163833856582642,1.0,0.0,3.0,1.0,0.0
17933460,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8408206105232239,0.5202016234397888,0.4728067219257355,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.9854567646980286,0.8347999453544617,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8064780235290527,0.4555590152740478,0.3223415911197662,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7880123257637024,0.4247914850711822,0.4079065024852752,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6256316304206848,0.2077647149562835,0.9668298363685608,284.9092712402344,284.95001220703125,304.0166931152344,293.73114013671875,299.4950866699219,297.2098388671875,284.9104309082031,1.0,0.7101942300796509,0.4396898150444031,0.4396898150444031,1.0,1.0,-3.6086230278015137,1.2098850011825562,2.398738145828247,0.3911718726158142,0.8706018924713135,0.8706018924713135,0.0,271.11602783203125,280.0,67485.59375,0.0,4349.45166015625,1.0,278.2572631835937,282.71978759765625,296.7522277832031,301.12322998046875,293.1499938964844,293.1499938964844,278.54998779296875,38129.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408742189407348,1.0,0.0,0.0,3.613577127456665,3.613600969314575,8.713004149285553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5654296875,0.0,1508.793212890625,1895.4371337890625,0.0,3780.39111328125,0.8990203142166138,1.0,0.0,3.0,1.0,0.0
17933520,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8408206105232239,0.5202016234397888,0.4728067219257355,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.9854567646980286,0.8347999453544617,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8064780235290527,0.4555590152740478,0.3223415911197662,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7880123257637024,0.4247914850711822,0.4079065024852752,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6256316304206848,0.2077647149562835,0.9668298363685608,284.9092712402344,284.95001220703125,304.0166931152344,293.73114013671875,299.4950866699219,297.2098388671875,284.9104309082031,1.0,0.7101942300796509,0.4396898150444031,0.4396898150444031,1.0,1.0,-3.6086230278015137,1.2098850011825562,2.398738145828247,0.3911718726158142,0.8706018924713135,0.8706018924713135,0.0,271.11602783203125,280.0,67485.59375,0.0,4349.45166015625,1.0,278.2572631835937,282.71978759765625,296.7522277832031,301.12322998046875,293.1499938964844,293.1499938964844,278.54998779296875,38129.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408742189407348,1.0,0.0,0.0,3.613577127456665,3.613600969314575,8.713004149285553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5654296875,0.0,1508.793212890625,1895.4371337890625,0.0,3780.39111328125,0.8990203142166138,1.0,0.0,3.0,1.0,0.0
17933580,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8389317989349365,0.520078182220459,0.472489058971405,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.9878630042076112,0.8402172327041626,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8063793778419495,0.4585529863834381,0.3243163526058197,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7870171070098877,0.4261064231395721,0.409042626619339,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6246373057365417,0.2080880105495453,0.9681859016418456,285.0064392089844,284.95001220703125,304.0331115722656,293.7375793457031,299.4925537109375,297.2120056152344,285.0052185058594,1.0,0.7130601406097412,0.4377111196517944,0.4377111196517944,1.0,1.0,-3.620126485824585,1.2086926698684692,2.4114339351654053,0.3870323598384857,0.962689995765686,0.962689995765686,0.0,274.0643615722656,283.0,67000.71875,0.0,4398.8740234375,1.0,278.5429382324219,282.8340148925781,296.7213439941406,300.9881286621094,293.1499938964844,293.1499938964844,278.25,33278.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343265891075134,1.0,0.0,0.0,3.7334821224212646,3.733506441116333,9.300824217461924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.11328125,0.0,1607.213134765625,1895.4371337890625,0.0,3720.734375,0.9219433665275574,1.0,0.0,3.0,1.0,0.0
17933640,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8389317989349365,0.520078182220459,0.472489058971405,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.9878630042076112,0.8402172327041626,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8063793778419495,0.4585529863834381,0.3243163526058197,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7870171070098877,0.4261064231395721,0.409042626619339,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6246373057365417,0.2080880105495453,0.9681859016418456,285.0064392089844,284.95001220703125,304.0331115722656,293.7375793457031,299.4925537109375,297.2120056152344,285.0052185058594,1.0,0.7130601406097412,0.4377111196517944,0.4377111196517944,1.0,1.0,-3.620126485824585,1.2086926698684692,2.4114339351654053,0.3870323598384857,0.962689995765686,0.962689995765686,0.0,274.0643615722656,283.0,67000.71875,0.0,4398.8740234375,1.0,278.5429382324219,282.8340148925781,296.7213439941406,300.9881286621094,293.1499938964844,293.1499938964844,278.25,33278.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343265891075134,1.0,0.0,0.0,3.7334821224212646,3.733506441116333,9.300824217461924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.11328125,0.0,1607.213134765625,1895.4371337890625,0.0,3720.734375,0.9219433665275574,1.0,0.0,3.0,1.0,0.0
17933700,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8379665613174438,0.5194244980812073,0.4722852706909179,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.9884523153305054,0.8429388999938965,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8063246011734009,0.4596718251705169,0.3253016471862793,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7865270376205444,0.4264639317989349,0.4096222519874573,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6241740584373474,0.2081166207790374,0.9690335392951964,284.8805847167969,284.95001220703125,304.04132080078125,293.74090576171875,299.48931884765625,297.21026611328125,284.8791198730469,1.0,0.71451336145401,0.4367217719554901,0.4367217719554901,1.0,1.0,-3.62606143951416,1.2081351280212402,2.417926073074341,0.3850407004356384,0.876489520072937,0.876489520072937,0.0,275.5645446777344,283.0,68026.75,0.0,4424.34521484375,1.0,278.2958984375,282.68927001953125,296.7731018066406,301.21807861328125,293.1499938964844,293.1499938964844,278.25,37260.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401982426643372,1.0,0.0,0.0,3.705256223678589,3.705281019210816,9.160723948298256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.3603515625,0.0,1605.0936279296875,1895.4371337890625,0.0,3774.247314453125,0.9165717363357544,1.0,0.0,3.0,1.0,0.0
17933760,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8365627527236938,0.5186493992805481,0.4716202616691589,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.988795816898346,0.8462669849395752,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8058663010597229,0.4606904685497284,0.3260404169559479,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7856550216674805,0.4266994297504425,0.409909725189209,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6234070062637329,0.2080336362123489,0.9690700173377992,284.9073791503906,284.95001220703125,304.0495300292969,293.74432373046875,299.4852600097656,297.2072448730469,284.9087829589844,1.0,0.7158843278884888,0.4357524514198303,0.4357524514198303,1.0,1.0,-3.630544900894165,1.207086205482483,2.423458814620972,0.3828648626804352,0.875048816204071,0.875048816204071,0.0,277.2735595703125,271.0,67829.5,0.0,4447.21435546875,1.0,278.2572326660156,282.7120056152344,296.7650451660156,301.1583251953125,293.1499938964844,293.1499938964844,278.54998779296875,38190.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419305920600892,1.0,0.0,0.0,3.637972354888916,3.637996673583984,8.831045192891906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.96875,0.0,1536.16748046875,1895.4371337890625,0.0,3789.984375,0.904475212097168,1.0,0.0,3.0,1.0,0.0
17933820,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8379029631614685,0.5184668302536011,0.471082478761673,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.9916279315948486,0.8409955501556396,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8090922236442566,0.4636899828910827,0.3278861939907074,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7879188060760498,0.4279324114322662,0.4107916057109833,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.62465500831604,0.2082794457674026,0.969169855117798,284.9988098144531,284.95001220703125,304.06597900390625,293.7514038085937,299.4816589355469,297.2091979980469,284.9971618652344,1.0,0.7138239145278931,0.4338137507438659,0.4338137507438659,1.0,1.0,-3.626978874206543,1.200387954711914,2.426590919494629,0.3769169747829437,0.9608697295188904,0.9608697295188904,0.0,274.7204895019531,274.0,67115.828125,0.0,4421.66064453125,1.0,278.5430908203125,282.8244934082031,296.7335510253906,301.01318359375,293.1499938964844,293.1499938964844,278.25,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351191520690918,1.0,0.0,0.0,3.7486026287078857,3.748627185821533,9.376313414577452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.35546875,0.0,1627.0057373046875,1895.4371337890625,0.0,3727.97216796875,0.9255030751228333,1.0,0.0,3.0,1.0,0.0
17933880,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8379029631614685,0.5184668302536011,0.471082478761673,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.9916279315948486,0.8409955501556396,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8090922236442566,0.4636899828910827,0.3278861939907074,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7879188060760498,0.4279324114322662,0.4107916057109833,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.62465500831604,0.2082794457674026,0.969169855117798,284.9988098144531,284.95001220703125,304.06597900390625,293.7514038085937,299.4816589355469,297.2091979980469,284.9971618652344,1.0,0.7138239145278931,0.4338137507438659,0.4338137507438659,1.0,1.0,-3.626978874206543,1.200387954711914,2.426590919494629,0.3769169747829437,0.9608697295188904,0.9608697295188904,0.0,274.7204895019531,274.0,67115.828125,0.0,4421.66064453125,1.0,278.5430908203125,282.8244934082031,296.7335510253906,301.01318359375,293.1499938964844,293.1499938964844,278.25,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351191520690918,1.0,0.0,0.0,3.7486026287078857,3.748627185821533,9.376313414577452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.35546875,0.0,1627.0057373046875,1895.4371337890625,0.0,3727.97216796875,0.9255030751228333,1.0,0.0,3.0,1.0,0.0
17933940,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8377302289009094,0.517052412033081,0.4700739979743957,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.9940603375434875,0.8397467136383057,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.810832142829895,0.465895801782608,0.3295421302318573,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7887730002403259,0.4284959137439728,0.4114798605442047,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6250299215316772,0.208304151892662,0.9695810079574584,284.9026794433594,284.95001220703125,304.0824584960937,293.7588195800781,299.474365234375,297.2054443359375,284.9039611816406,1.0,0.7138789296150208,0.431875079870224,0.431875079870224,1.0,1.0,-3.627564668655396,1.1952004432678225,2.432364225387573,0.3711555898189544,0.8701580762863159,0.8701580762863159,0.0,274.1584777832031,277.0,67717.9453125,0.0,4419.83642578125,1.0,278.257080078125,282.7091064453125,296.77490234375,301.163818359375,293.1499938964844,293.1499938964844,278.54998779296875,38587.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417812824249268,1.0,0.0,0.0,3.634143352508545,3.634167671203613,8.812464784568874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.3408203125,0.0,1534.8746337890625,1895.4371337890625,0.0,3788.62890625,0.9039431810379028,1.0,0.0,3.0,1.0,0.0
17934000,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8377302289009094,0.517052412033081,0.4700739979743957,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.9940603375434875,0.8397467136383057,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.810832142829895,0.465895801782608,0.3295421302318573,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7887730002403259,0.4284959137439728,0.4114798605442047,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6250299215316772,0.208304151892662,0.9695810079574584,284.9026794433594,284.95001220703125,304.0824584960937,293.7588195800781,299.474365234375,297.2054443359375,284.9039611816406,1.0,0.7138789296150208,0.431875079870224,0.431875079870224,1.0,1.0,-3.627564668655396,1.1952004432678225,2.432364225387573,0.3711555898189544,0.8701580762863159,0.8701580762863159,0.0,274.1584777832031,277.0,67717.9453125,0.0,4419.83642578125,1.0,278.257080078125,282.7091064453125,296.77490234375,301.163818359375,293.1499938964844,293.1499938964844,278.54998779296875,38587.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417812824249268,1.0,0.0,0.0,3.634143352508545,3.634167671203613,8.812464784568874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.3408203125,0.0,1534.8746337890625,1895.4371337890625,0.0,3788.62890625,0.9039431810379028,1.0,0.0,3.0,1.0,0.0
17934060,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8372958898544312,0.5169987678527832,0.4697343707084656,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.9975754022598268,0.8405290842056274,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8122182488441467,0.4690878987312317,0.3315833508968353,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7892019152641296,0.4298015534877777,0.4125166237354278,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6251352429389954,0.2087479680776596,0.9710054397583008,285.0033874511719,284.95001220703125,304.09893798828125,293.7665405273437,299.4740905761719,297.20965576171875,285.00225830078125,1.0,0.7149803042411804,0.4302036166191101,0.4302036166191101,1.0,1.0,-3.6335041522979736,1.192644476890564,2.44085955619812,0.3668691217899322,0.9615500569343568,0.9615500569343568,0.0,274.7669372558594,280.0,67111.9609375,0.0,4439.89453125,1.0,278.5429992675781,282.8285827636719,296.7460327148437,301.0210266113281,293.1499938964844,293.1499938964844,278.25,33538.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343438148498536,1.0,0.0,0.0,3.744273185729981,3.744297504425049,9.354666872241068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.15234375,0.0,1621.707275390625,1895.4371337890625,0.0,3720.891357421875,0.924576997756958,1.0,0.0,3.0,1.0,0.0
17934120,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8372958898544312,0.5169987678527832,0.4697343707084656,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.9975754022598268,0.8405290842056274,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8122182488441467,0.4690878987312317,0.3315833508968353,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7892019152641296,0.4298015534877777,0.4125166237354278,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6251352429389954,0.2087479680776596,0.9710054397583008,285.0033874511719,284.95001220703125,304.09893798828125,293.7665405273437,299.4740905761719,297.20965576171875,285.00225830078125,1.0,0.7149803042411804,0.4302036166191101,0.4302036166191101,1.0,1.0,-3.6335041522979736,1.192644476890564,2.44085955619812,0.3668691217899322,0.9615500569343568,0.9615500569343568,0.0,274.7669372558594,280.0,67111.9609375,0.0,4439.89453125,1.0,278.5429992675781,282.8285827636719,296.7460327148437,301.0210266113281,293.1499938964844,293.1499938964844,278.25,33538.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343438148498536,1.0,0.0,0.0,3.744273185729981,3.744297504425049,9.354666872241068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.15234375,0.0,1621.707275390625,1895.4371337890625,0.0,3720.891357421875,0.924576997756958,1.0,0.0,3.0,1.0,0.0
17934180,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8358614444732666,0.5156530737876892,0.4688863456249237,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.999411165714264,0.8436196446418762,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8126929998397827,0.4714207351207733,0.3334036469459533,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7887391448020935,0.4303895533084869,0.4133258759975433,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6246697306632996,0.2088355422019958,0.9722669124603271,284.9071044921875,284.95001220703125,304.115478515625,293.77459716796875,299.4689025878906,297.2065124511719,284.90838623046875,1.0,0.7167496085166931,0.4285321235656738,0.4285321235656738,1.0,1.0,-3.640885353088379,1.1905887126922607,2.450296640396118,0.3629011213779449,0.8746535778045654,0.8746535778045654,0.0,276.4940185546875,283.0,67884.0703125,0.0,4470.9130859375,1.0,278.2570495605469,282.7097473144531,296.7921447753906,301.1888427734375,293.1499938964844,293.1499938964844,278.54998779296875,38311.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413334131240844,1.0,0.0,0.0,3.64267373085022,3.642698049545288,8.853884310155991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2138671875,0.0,1542.29541015625,1895.4371337890625,0.0,3784.5625,0.9056288003921508,1.0,0.0,3.0,1.0,0.0
17934240,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8358614444732666,0.5156530737876892,0.4688863456249237,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.999411165714264,0.8436196446418762,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8126929998397827,0.4714207351207733,0.3334036469459533,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7887391448020935,0.4303895533084869,0.4133258759975433,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6246697306632996,0.2088355422019958,0.9722669124603271,284.9071044921875,284.95001220703125,304.115478515625,293.77459716796875,299.4689025878906,297.2065124511719,284.90838623046875,1.0,0.7167496085166931,0.4285321235656738,0.4285321235656738,1.0,1.0,-3.640885353088379,1.1905887126922607,2.450296640396118,0.3629011213779449,0.8746535778045654,0.8746535778045654,0.0,276.4940185546875,283.0,67884.0703125,0.0,4470.9130859375,1.0,278.2570495605469,282.7097473144531,296.7921447753906,301.1888427734375,293.1499938964844,293.1499938964844,278.54998779296875,38311.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413334131240844,1.0,0.0,0.0,3.64267373085022,3.642698049545288,8.853884310155991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2138671875,0.0,1542.29541015625,1895.4371337890625,0.0,3784.5625,0.9056288003921508,1.0,0.0,3.0,1.0,0.0
17934300,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8350629806518555,0.5155585408210754,0.4685249626636505,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,1.0,0.845551073551178,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8128326535224915,0.472991943359375,0.3343446850776672,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7883802652359009,0.4309709370136261,0.4137227237224579,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6243029832839966,0.2089863121509552,0.9726746678352356,285.0204772949219,284.95001220703125,304.123779296875,293.7787475585937,299.4682922363281,297.2078857421875,285.02154541015625,1.0,0.7177664637565613,0.4276964068412781,0.4276964068412781,1.0,1.0,-3.644869804382324,1.1896570920944214,2.4552125930786133,0.3608769178390503,0.9554075002670288,0.9554075002670288,0.0,277.5440673828125,283.0,67112.890625,0.0,4488.44189453125,1.0,278.50201416015625,282.8406982421875,296.75006103515625,300.9853820800781,293.1499938964844,293.1499938964844,278.54998779296875,34032.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935924232006073,1.0,0.0,0.0,3.692715406417847,3.692739486694336,9.098817486119516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.228515625,0.0,1566.31591796875,1895.4371337890625,0.0,3735.320556640625,0.915034294128418,1.0,0.0,3.0,1.0,0.0
17934360,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8346126675605774,0.5155845880508423,0.4685864746570587,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,1.0,0.847124457359314,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8132721781730652,0.4746745526790619,0.3355284333229065,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7883118987083435,0.4316639304161072,0.4143877327442169,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6241603493690491,0.2092262506484985,0.9737772941589355,285.008056640625,284.95001220703125,304.132080078125,293.7829895019531,299.46832275390625,297.21044921875,285.0069274902344,1.0,0.7189294695854187,0.4268075227737427,0.4268075227737427,1.0,1.0,-3.6503849029541016,1.1891214847564695,2.461263656616211,0.3589285612106323,0.9690595269203186,0.9690595269203186,0.0,278.5084228515625,286.0,67329.9921875,0.0,4509.70263671875,1.0,278.5430908203125,282.8280029296875,296.7645568847656,301.0531921386719,293.1499938964844,293.1499938964844,278.25,33376.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934387505054474,1.0,0.0,0.0,3.7574427127838135,3.757467269897461,9.420588185093948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.07421875,0.0,1635.8126220703125,1895.4371337890625,0.0,3721.29052734375,0.9274832606315612,1.0,0.0,3.0,1.0,0.0
17934420,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8326488733291626,0.514190673828125,0.4677368402481079,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,1.0,0.8520023226737976,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8132179975509644,0.4770200550556183,0.3373906910419464,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7872763276100159,0.4321879148483276,0.4151786863803863,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6232333779335022,0.209209457039833,0.9747769236564636,284.9062805175781,284.95001220703125,304.1487121582031,293.79168701171875,299.4620056152344,297.20654296875,284.9073791503906,1.0,0.7213388681411743,0.4250297546386719,0.4250297546386719,1.0,1.0,-3.659630060195923,1.1873492002487185,2.472280740737915,0.3548271656036377,0.879831850528717,0.879831850528717,0.0,281.151123046875,289.0,68193.03125,0.0,4551.88134765625,1.0,278.2571716308594,282.7033996582031,296.81085205078125,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,38151.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417158961296082,1.0,0.0,0.0,3.66464900970459,3.664673566818237,8.961032449406048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4609375,0.0,1565.6915283203125,1895.4371337890625,0.0,3788.035400390625,0.9102864265441896,1.0,0.0,3.0,1.0,0.0
17934480,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8326488733291626,0.514190673828125,0.4677368402481079,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,1.0,0.8520023226737976,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8132179975509644,0.4770200550556183,0.3373906910419464,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7872763276100159,0.4321879148483276,0.4151786863803863,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6232333779335022,0.209209457039833,0.9747769236564636,284.9062805175781,284.95001220703125,304.1487121582031,293.79168701171875,299.4620056152344,297.20654296875,284.9073791503906,1.0,0.7213388681411743,0.4250297546386719,0.4250297546386719,1.0,1.0,-3.659630060195923,1.1873492002487185,2.472280740737915,0.3548271656036377,0.879831850528717,0.879831850528717,0.0,281.151123046875,289.0,68193.03125,0.0,4551.88134765625,1.0,278.2571716308594,282.7033996582031,296.81085205078125,301.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,38151.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417158961296082,1.0,0.0,0.0,3.66464900970459,3.664673566818237,8.961032449406048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4609375,0.0,1565.6915283203125,1895.4371337890625,0.0,3788.035400390625,0.9102864265441896,1.0,0.0,3.0,1.0,0.0
17934540,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310580849647522,0.5140800476074219,0.46741384267807,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,1.0,0.8566628694534302,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8134543299674988,0.480296790599823,0.339542418718338,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7864676713943481,0.4334005713462829,0.4161996841430664,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6223806738853455,0.2094871997833252,0.9758746027946472,285.0093688964844,284.95001220703125,304.1654052734375,293.8007202148437,299.460693359375,297.2098999023437,285.0082092285156,1.0,0.7238783240318298,0.4232519865036011,0.4232519865036011,1.0,1.0,-3.6699798107147217,1.1859413385391235,2.4840383529663086,0.3505856096744537,0.9760698080062866,0.9760698080062866,0.0,283.7450866699219,277.0,67637.0703125,0.0,4597.05224609375,1.0,278.5433044433594,282.82427978515625,296.7833251953125,301.0912170410156,293.1499938964844,293.1499938964844,278.25,33376.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934962809085846,1.0,0.0,0.0,3.77775502204895,3.7777798175811768,9.522717050458596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.974609375,0.0,1659.6881103515625,1895.4371337890625,0.0,3726.545166015625,0.9320305585861206,1.0,0.0,3.0,1.0,0.0
17934600,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310580849647522,0.5140800476074219,0.46741384267807,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,1.0,0.8566628694534302,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8134543299674988,0.480296790599823,0.339542418718338,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7864676713943481,0.4334005713462829,0.4161996841430664,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6223806738853455,0.2094871997833252,0.9758746027946472,285.0093688964844,284.95001220703125,304.1654052734375,293.8007202148437,299.460693359375,297.2098999023437,285.0082092285156,1.0,0.7238783240318298,0.4232519865036011,0.4232519865036011,1.0,1.0,-3.6699798107147217,1.1859413385391235,2.4840383529663086,0.3505856096744537,0.9760698080062866,0.9760698080062866,0.0,283.7450866699219,277.0,67637.0703125,0.0,4597.05224609375,1.0,278.5433044433594,282.82427978515625,296.7833251953125,301.0912170410156,293.1499938964844,293.1499938964844,278.25,33376.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934962809085846,1.0,0.0,0.0,3.77775502204895,3.7777798175811768,9.522717050458596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.974609375,0.0,1659.6881103515625,1895.4371337890625,0.0,3726.545166015625,0.9320305585861206,1.0,0.0,3.0,1.0,0.0
17934660,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8319709897041321,0.5125870108604431,0.4663349688053131,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,1.0,0.8516741991043091,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8162931203842163,0.4826016426086426,0.3412646651268005,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7883864641189575,0.4338091313838959,0.4167282879352569,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6234520673751831,0.2093454599380493,0.97548508644104,284.8978271484375,284.95001220703125,304.1821594238281,293.8100891113281,299.4525146484375,297.20489501953125,284.89898681640625,1.0,0.721642017364502,0.4214542806148529,0.4214542806148529,1.0,1.0,-3.664950609207153,1.1789439916610718,2.486006736755371,0.3446352183818817,0.8780179023742676,0.8780179023742676,0.0,281.2176818847656,280.0,68285.8671875,0.0,4567.17236328125,1.0,278.2565612792969,282.6938781738281,296.8287353515625,301.2568359375,293.1499938964844,293.1499938964844,278.54998779296875,38578.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942190170288086,1.0,0.0,0.0,3.676630973815918,3.676655769348145,9.019726689984964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.46875,0.0,1582.4334716796875,1895.4371337890625,0.0,3792.340576171875,0.9131559729576112,1.0,0.0,3.0,1.0,0.0
17934720,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8319709897041321,0.5125870108604431,0.4663349688053131,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,1.0,0.8516741991043091,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8162931203842163,0.4826016426086426,0.3412646651268005,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7883864641189575,0.4338091313838959,0.4167282879352569,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6234520673751831,0.2093454599380493,0.97548508644104,284.8978271484375,284.95001220703125,304.1821594238281,293.8100891113281,299.4525146484375,297.20489501953125,284.89898681640625,1.0,0.721642017364502,0.4214542806148529,0.4214542806148529,1.0,1.0,-3.664950609207153,1.1789439916610718,2.486006736755371,0.3446352183818817,0.8780179023742676,0.8780179023742676,0.0,281.2176818847656,280.0,68285.8671875,0.0,4567.17236328125,1.0,278.2565612792969,282.6938781738281,296.8287353515625,301.2568359375,293.1499938964844,293.1499938964844,278.54998779296875,38578.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942190170288086,1.0,0.0,0.0,3.676630973815918,3.676655769348145,9.019726689984964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.46875,0.0,1582.4334716796875,1895.4371337890625,0.0,3792.340576171875,0.9131559729576112,1.0,0.0,3.0,1.0,0.0
17934780,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8323403000831604,0.5124574899673462,0.4658479392528534,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,1.0,0.8495724201202393,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8184966444969177,0.4859306514263153,0.343337744474411,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.789591372013092,0.4349716007709503,0.417555034160614,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.624033510684967,0.209663912653923,0.9759606719017028,285.0013732910156,284.95001220703125,304.1990051269531,293.8197937011719,299.4508056640625,297.2088928222656,285.0002746582031,1.0,0.7215849757194519,0.4196566045284271,0.4196566045284271,1.0,1.0,-3.665872573852539,1.174072027206421,2.491800308227539,0.3389483094215393,0.969090700149536,0.969090700149536,0.0,280.2665100097656,283.0,67545.6953125,0.0,4563.859375,1.0,278.54327392578125,282.818603515625,296.7986755371094,301.1036376953125,293.1499938964844,293.1499938964844,278.25,33711.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346121549606324,1.0,0.0,0.0,3.7773983478546143,3.77742338180542,9.520919093120028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9765625,0.0,1661.8544921875,1895.4371337890625,0.0,3723.342529296875,0.932168185710907,1.0,0.0,3.0,1.0,0.0
17934840,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8323403000831604,0.5124574899673462,0.4658479392528534,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,1.0,0.8495724201202393,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8184966444969177,0.4859306514263153,0.343337744474411,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.789591372013092,0.4349716007709503,0.417555034160614,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.624033510684967,0.209663912653923,0.9759606719017028,285.0013732910156,284.95001220703125,304.1990051269531,293.8197937011719,299.4508056640625,297.2088928222656,285.0002746582031,1.0,0.7215849757194519,0.4196566045284271,0.4196566045284271,1.0,1.0,-3.665872573852539,1.174072027206421,2.491800308227539,0.3389483094215393,0.969090700149536,0.969090700149536,0.0,280.2665100097656,283.0,67545.6953125,0.0,4563.859375,1.0,278.54327392578125,282.818603515625,296.7986755371094,301.1036376953125,293.1499938964844,293.1499938964844,278.25,33711.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346121549606324,1.0,0.0,0.0,3.7773983478546143,3.77742338180542,9.520919093120028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9765625,0.0,1661.8544921875,1895.4371337890625,0.0,3723.342529296875,0.932168185710907,1.0,0.0,3.0,1.0,0.0
17934900,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8321824669837952,0.5118345022201538,0.4656215310096741,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,1.0,0.8496770858764648,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8192698955535889,0.4872189462184906,0.3444125056266784,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7898668646812439,0.4352669417858124,0.4180313348770141,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6241626143455505,0.2097311615943908,0.976722538471222,284.875732421875,284.95001220703125,304.2074279785156,293.8247375488281,299.4480285644531,297.2079772949219,284.87432861328125,1.0,0.7220193147659302,0.4187577366828918,0.4187577366828918,1.0,1.0,-3.668509960174561,1.172383427619934,2.496126413345337,0.3365733921527862,0.8813263177871704,0.8813263177871704,0.0,280.4341735839844,283.0,68527.5234375,0.0,4572.2890625,1.0,278.29498291015625,282.6746520996094,296.8516845703125,301.3307800292969,293.1499938964844,293.1499938964844,278.25,37586.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399365782737732,1.0,0.0,0.0,3.743998527526856,3.74402379989624,9.353294672109768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.328125,0.0,1652.4595947265625,1895.4371337890625,0.0,3771.8681640625,0.9254973530769348,1.0,0.0,3.0,1.0,0.0
17934960,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8314307928085327,0.5110900402069092,0.4649499058723449,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,1.0,0.8509193658828735,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8195116519927979,0.4884114861488342,0.3452401757240295,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7895949482917786,0.4354400932788849,0.4182225465774536,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.623885989189148,0.2096946239471435,0.976774513721466,284.9034729003906,284.95001220703125,304.2159118652344,293.8298034667969,299.4450378417969,297.2057189941406,284.9049987792969,1.0,0.7225947976112366,0.4179991781711578,0.4179991781711578,1.0,1.0,-3.67048454284668,1.1708365678787231,2.499647855758667,0.3345013260841369,0.8790189027786255,0.8790189027786255,0.0,281.08856201171875,286.0,68275.765625,0.0,4581.9267578125,1.0,278.2569274902344,282.6991882324219,296.8456420898437,301.2686462402344,293.1499938964844,293.1499938964844,278.54998779296875,38482.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411967396736144,1.0,0.0,0.0,3.671885967254639,3.671910524368286,8.996460110211046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.224609375,0.0,1576.3389892578125,1895.4371337890625,0.0,3783.321044921875,0.9122437238693236,1.0,0.0,3.0,1.0,0.0
17935020,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8305397629737854,0.511020839214325,0.4646227359771728,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,1.0,0.8532578945159912,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8204711675643921,0.4918751418590545,0.3474834263324737,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7894658446311951,0.4366267919540405,0.4191721081733703,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6236042976379395,0.210065096616745,0.978056252002716,285.0080871582031,284.95001220703125,304.23291015625,293.8401184082031,299.44561767578125,297.2103576660156,285.0069885253906,1.0,0.7242915034294128,0.416482001543045,0.416482001543045,1.0,1.0,-3.678279876708984,1.1691328287124634,2.5091471672058105,0.330855518579483,0.9750067591667176,0.9750067591667176,0.0,282.5164794921875,274.0,67676.1640625,0.0,4612.77734375,1.0,278.5433654785156,282.82208251953125,296.8203125,301.13153076171875,293.1499938964844,293.1499938964844,278.25,33504.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933945655822754,1.0,0.0,0.0,3.781838893890381,3.781863689422608,9.543316537019564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.9599609375,0.0,1665.508544921875,1895.4371337890625,0.0,3717.253662109375,0.9330397844314576,1.0,0.0,3.0,1.0,0.0
