time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8305397629737854,0.511020839214325,0.4646227359771728,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,1.0,0.8532578945159912,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8204711675643921,0.4918751418590545,0.3474834263324737,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7894658446311951,0.4366267919540405,0.4191721081733703,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6236042976379395,0.210065096616745,0.978056252002716,285.0080871582031,284.95001220703125,304.23291015625,293.8401184082031,299.44561767578125,297.2103576660156,285.0069885253906,1.0,0.7242915034294128,0.416482001543045,0.416482001543045,1.0,1.0,-3.678279876708984,1.1691328287124634,2.5091471672058105,0.330855518579483,0.9750067591667176,0.9750067591667176,0.0,282.5164794921875,274.0,67676.1640625,0.0,4612.77734375,1.0,278.5433654785156,282.82208251953125,296.8203125,301.13153076171875,293.1499938964844,293.1499938964844,278.25,33504.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933945655822754,1.0,0.0,0.0,3.781838893890381,3.781863689422608,9.543316537019564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.9599609375,0.0,1665.508544921875,1895.4371337890625,0.0,3717.253662109375,0.9330397844314576,1.0,0.0,3.0,1.0,0.0
17935140,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.831920862197876,0.5095703601837158,0.4635555744171142,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,1.0,0.8467621803283691,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8237724304199219,0.4943448603153229,0.3493031561374664,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7918453812599182,0.4370028674602508,0.4196455180644989,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6250860095024109,0.210015594959259,0.9779605269432068,284.8982238769531,284.95001220703125,304.25,293.8507995605469,299.4391784667969,297.20611572265625,284.8993835449219,1.0,0.7215562462806702,0.4149648547172546,0.4149648547172546,1.0,1.0,-3.671855926513672,1.1623823642730713,2.509473323822021,0.3258315920829773,0.8778914213180542,0.8778914213180542,0.0,279.27020263671875,277.0,68307.71875,0.0,4574.4033203125,1.0,278.2565612792969,282.693359375,296.86785888671875,301.2974548339844,293.1499938964844,293.1499938964844,278.54998779296875,38631.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408605098724364,1.0,0.0,0.0,3.6782009601593018,3.678225755691528,9.027431246977358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.953125,0.0,1584.6103515625,1895.4371337890625,0.0,3780.2666015625,0.9135573506355286,1.0,0.0,3.0,1.0,0.0
17935200,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.831920862197876,0.5095703601837158,0.4635555744171142,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,1.0,0.8467621803283691,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8237724304199219,0.4943448603153229,0.3493031561374664,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7918453812599182,0.4370028674602508,0.4196455180644989,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6250860095024109,0.210015594959259,0.9779605269432068,284.8982238769531,284.95001220703125,304.25,293.8507995605469,299.4391784667969,297.20611572265625,284.8993835449219,1.0,0.7215562462806702,0.4149648547172546,0.4149648547172546,1.0,1.0,-3.671855926513672,1.1623823642730713,2.509473323822021,0.3258315920829773,0.8778914213180542,0.8778914213180542,0.0,279.27020263671875,277.0,68307.71875,0.0,4574.4033203125,1.0,278.2565612792969,282.693359375,296.86785888671875,301.2974548339844,293.1499938964844,293.1499938964844,278.54998779296875,38631.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408605098724364,1.0,0.0,0.0,3.6782009601593018,3.678225755691528,9.027431246977358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.953125,0.0,1584.6103515625,1895.4371337890625,0.0,3780.2666015625,0.9135573506355286,1.0,0.0,3.0,1.0,0.0
17935260,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8325873017311096,0.5094582438468933,0.4630747437477112,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,1.0,0.8437103629112244,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8262947201728821,0.4978474080562591,0.3514833450317383,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7933303713798523,0.4381275177001953,0.420421689748764,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6259468197822571,0.2104102373123169,0.9787205457687378,285.0018310546875,284.95001220703125,304.26739501953125,293.8617858886719,299.439208984375,297.2109069824219,285.0007629394531,1.0,0.7212095260620117,0.413416177034378,0.413416177034378,1.0,1.0,-3.672052383422852,1.157890796661377,2.5141615867614746,0.3209723234176636,0.9692557454109192,0.9692557454109192,0.0,277.8783569335937,280.0,67562.0859375,0.0,4566.28955078125,1.0,278.5433044433594,282.8183898925781,296.8399658203125,301.1463928222656,293.1499938964844,293.1499938964844,278.25,33725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933147430419922,1.0,0.0,0.0,3.7785043716430655,3.778529167175293,9.526495432510274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.6611328125,0.0,1663.276611328125,1895.4371337890625,0.0,3709.956787109375,0.9324308037757874,1.0,0.0,3.0,1.0,0.0
17935320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8325873017311096,0.5094582438468933,0.4630747437477112,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,1.0,0.8437103629112244,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8262947201728821,0.4978474080562591,0.3514833450317383,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7933303713798523,0.4381275177001953,0.420421689748764,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6259468197822571,0.2104102373123169,0.9787205457687378,285.0018310546875,284.95001220703125,304.26739501953125,293.8617858886719,299.439208984375,297.2109069824219,285.0007629394531,1.0,0.7212095260620117,0.413416177034378,0.413416177034378,1.0,1.0,-3.672052383422852,1.157890796661377,2.5141615867614746,0.3209723234176636,0.9692557454109192,0.9692557454109192,0.0,277.8783569335937,280.0,67562.0859375,0.0,4566.28955078125,1.0,278.5433044433594,282.8183898925781,296.8399658203125,301.1463928222656,293.1499938964844,293.1499938964844,278.25,33725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933147430419922,1.0,0.0,0.0,3.7785043716430655,3.778529167175293,9.526495432510274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.6611328125,0.0,1663.276611328125,1895.4371337890625,0.0,3709.956787109375,0.9324308037757874,1.0,0.0,3.0,1.0,0.0
17935380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8318447470664978,0.5081048607826233,0.4621768593788147,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,1.0,0.8444918394088745,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8275110125541687,0.5004697442054749,0.3534788489341736,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7934733629226685,0.4385441243648529,0.4210321307182312,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.625972330570221,0.2104966789484024,0.9797543883323668,284.90350341796875,284.95001220703125,304.28521728515625,293.8731689453125,299.4342956542969,297.20806884765625,284.9047546386719,1.0,0.7220545411109924,0.4118674695491791,0.4118674695491791,1.0,1.0,-3.676292181015015,1.1547706127166748,2.52152156829834,0.3169227540493011,0.8792932629585266,0.8792932629585266,0.0,278.4354553222656,283.0,68309.265625,0.0,4581.67578125,1.0,278.25701904296875,282.6981506347656,296.8883972167969,301.3134460449219,293.1499938964844,293.1499938964844,278.54998779296875,38421.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939643919467926,1.0,0.0,0.0,3.67477297782898,3.674797773361206,9.01061298463901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.396484375,0.0,1579.1466064453125,1895.4371337890625,0.0,3769.206298828125,0.9127627015113832,1.0,0.0,3.0,1.0,0.0
17935440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8318447470664978,0.5081048607826233,0.4621768593788147,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,1.0,0.8444918394088745,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8275110125541687,0.5004697442054749,0.3534788489341736,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7934733629226685,0.4385441243648529,0.4210321307182312,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.625972330570221,0.2104966789484024,0.9797543883323668,284.90350341796875,284.95001220703125,304.28521728515625,293.8731689453125,299.4342956542969,297.20806884765625,284.9047546386719,1.0,0.7220545411109924,0.4118674695491791,0.4118674695491791,1.0,1.0,-3.676292181015015,1.1547706127166748,2.52152156829834,0.3169227540493011,0.8792932629585266,0.8792932629585266,0.0,278.4354553222656,283.0,68309.265625,0.0,4581.67578125,1.0,278.25701904296875,282.6981506347656,296.8883972167969,301.3134460449219,293.1499938964844,293.1499938964844,278.54998779296875,38421.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939643919467926,1.0,0.0,0.0,3.67477297782898,3.674797773361206,9.01061298463901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.396484375,0.0,1579.1466064453125,1895.4371337890625,0.0,3769.206298828125,0.9127627015113832,1.0,0.0,3.0,1.0,0.0
17935500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8312938213348389,0.5080066919326782,0.4617978036403656,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,1.0,0.8455982804298401,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8279303908348083,0.5022202134132385,0.3545199334621429,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7933143377304077,0.4390512406826019,0.4213376045227051,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6257868409156799,0.2106552720069885,0.9801111221313475,285.01837158203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4342041015625,297.2098999023437,285.01922607421875,1.0,0.7227504253387451,0.4110931158065796,0.4110931158065796,1.0,1.0,-3.679211616516113,1.1534827947616575,2.525728702545166,0.3149401843547821,0.9604814052581788,0.9604814052581788,0.0,279.0731811523437,283.0,67507.25,0.0,4593.884765625,1.0,278.5022277832031,282.8313293457031,296.8484191894531,301.110595703125,293.1499938964844,293.1499938964844,278.54998779296875,34167.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934052348136902,1.0,0.0,0.0,3.722092390060425,3.722116947174072,9.244163265975658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.1865234375,0.0,1600.8809814453125,1895.4371337890625,0.0,3718.228515625,0.9215832352638244,1.0,0.0,3.0,1.0,0.0
17935560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8310409784317017,0.508027970790863,0.4618404507637024,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,1.0,0.8465039730072021,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8285958766937256,0.5040829181671143,0.3558189570903778,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7934000492095947,0.439673513174057,0.4219216704368591,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.62579345703125,0.2109047919511795,0.9811938405036926,285.0087280273437,284.95001220703125,304.3034973144531,293.8849182128906,299.4351806640625,297.2129821777344,285.0076599121094,1.0,0.7236632704734802,0.4103464484214782,0.4103464484214782,1.0,1.0,-3.683918237686157,1.152884840965271,2.5310332775115967,0.3132830560207367,0.9756807684898376,0.9756807684898376,0.0,279.7091369628906,286.0,67701.7890625,0.0,4611.11767578125,1.0,278.54364013671875,282.82232666015625,296.864501953125,301.1772766113281,293.1499938964844,293.1499938964844,278.25,33489.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323505759239196,1.0,0.0,0.0,3.783287763595581,3.783312559127808,9.550630011290195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.2578125,0.0,1667.1055908203125,1895.4371337890625,0.0,3702.667724609375,0.9333857893943788,1.0,0.0,3.0,1.0,0.0
17935620,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8293666243553162,0.5066351294517517,0.4609808921813965,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8504295945167542,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8288974761962891,0.5067279934883118,0.3578881919384002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7925482392311096,0.4400369226932525,0.4225539863109588,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6250841021537781,0.2108995169401168,0.9821866750717164,284.90557861328125,284.95001220703125,304.3221740722656,293.8970031738281,299.4303894042969,297.20928955078125,284.90673828125,1.0,0.7257218360900879,0.4088530838489532,0.4088530838489532,1.0,1.0,-3.69205641746521,1.1512247323989868,2.5408315658569336,0.3099310398101806,0.8853513598442078,0.8853513598442078,0.0,281.89129638671875,289.0,68686.265625,0.0,4647.82861328125,1.0,278.2569580078125,282.701171875,296.9148254394531,301.3565673828125,293.1499938964844,293.1499938964844,278.54998779296875,38173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394137263298036,1.0,0.0,0.0,3.691049337387085,3.691074132919312,9.090609296436014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.2490234375,0.0,1595.766845703125,1895.4371337890625,0.0,3767.11279296875,0.916227400302887,1.0,0.0,3.0,1.0,0.0
17935680,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8293666243553162,0.5066351294517517,0.4609808921813965,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8504295945167542,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8288974761962891,0.5067279934883118,0.3578881919384002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7925482392311096,0.4400369226932525,0.4225539863109588,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6250841021537781,0.2108995169401168,0.9821866750717164,284.90557861328125,284.95001220703125,304.3221740722656,293.8970031738281,299.4303894042969,297.20928955078125,284.90673828125,1.0,0.7257218360900879,0.4088530838489532,0.4088530838489532,1.0,1.0,-3.69205641746521,1.1512247323989868,2.5408315658569336,0.3099310398101806,0.8853513598442078,0.8853513598442078,0.0,281.89129638671875,289.0,68686.265625,0.0,4647.82861328125,1.0,278.2569580078125,282.701171875,296.9148254394531,301.3565673828125,293.1499938964844,293.1499938964844,278.54998779296875,38173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394137263298036,1.0,0.0,0.0,3.691049337387085,3.691074132919312,9.090609296436014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.2490234375,0.0,1595.766845703125,1895.4371337890625,0.0,3767.11279296875,0.916227400302887,1.0,0.0,3.0,1.0,0.0
17935740,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8279495239257812,0.5065075159072876,0.4606320559978485,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,1.0,0.8544778823852539,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8293787837028503,0.5103572607040405,0.3602644205093384,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7918129563331604,0.4411028921604156,0.4234189093112945,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6243647933006287,0.2111822813749313,0.983253002166748,285.0113220214844,284.95001220703125,304.3412475585937,293.909423828125,299.43115234375,297.21337890625,285.01025390625,1.0,0.7280417680740356,0.4073597192764282,0.4073597192764282,1.0,1.0,-3.70168399810791,1.1500539779663086,2.5516302585601807,0.3066396713256836,0.983736217021942,0.983736217021942,0.0,284.20489501953125,277.0,67984.8515625,0.0,4689.76025390625,1.0,278.54345703125,282.8196716308594,296.8911437988281,301.22247314453125,293.1499938964844,293.1499938964844,278.25,33427.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324960708618164,1.0,0.0,0.0,3.801432847976685,3.80145788192749,9.642461691328208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.3046875,0.0,1688.215087890625,1895.4371337890625,0.0,3703.998779296875,0.9374306201934814,1.0,0.0,3.0,1.0,0.0
17935800,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8279495239257812,0.5065075159072876,0.4606320559978485,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,1.0,0.8544778823852539,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8293787837028503,0.5103572607040405,0.3602644205093384,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7918129563331604,0.4411028921604156,0.4234189093112945,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6243647933006287,0.2111822813749313,0.983253002166748,285.0113220214844,284.95001220703125,304.3412475585937,293.909423828125,299.43115234375,297.21337890625,285.01025390625,1.0,0.7280417680740356,0.4073597192764282,0.4073597192764282,1.0,1.0,-3.70168399810791,1.1500539779663086,2.5516302585601807,0.3066396713256836,0.983736217021942,0.983736217021942,0.0,284.20489501953125,277.0,67984.8515625,0.0,4689.76025390625,1.0,278.54345703125,282.8196716308594,296.8911437988281,301.22247314453125,293.1499938964844,293.1499938964844,278.25,33427.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324960708618164,1.0,0.0,0.0,3.801432847976685,3.80145788192749,9.642461691328208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.3046875,0.0,1688.215087890625,1895.4371337890625,0.0,3703.998779296875,0.9374306201934814,1.0,0.0,3.0,1.0,0.0
17935860,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8289628624916077,0.5049939751625061,0.4595276117324829,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,1.0,0.8490787148475647,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8323878049850464,0.5129361152648926,0.3621819913387298,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.79377281665802,0.4413376450538635,0.4237845242023468,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6255161762237549,0.2110257148742675,0.9827879667282104,284.89703369140625,284.95001220703125,304.3606262207031,293.92218017578125,299.42388916015625,297.2082214355469,284.8982238769531,1.0,0.7256603837013245,0.4057649970054626,0.4057649970054626,1.0,1.0,-3.6960794925689697,1.1432812213897705,2.552798271179199,0.301611989736557,0.8838198184967041,0.8838198184967041,0.0,281.50250244140625,280.0,68661.203125,0.0,4656.79638671875,1.0,278.257080078125,282.6861572265625,296.9400634765625,301.3948059082031,293.1499938964844,293.1499938964844,278.54998779296875,38475.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396061897277832,1.0,0.0,0.0,3.70320725440979,3.703232288360596,9.150595019491448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.482421875,0.0,1611.9676513671875,1895.4371337890625,0.0,3768.86328125,0.9190698862075806,1.0,0.0,3.0,1.0,0.0
17935920,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8289628624916077,0.5049939751625061,0.4595276117324829,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,1.0,0.8490787148475647,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8323878049850464,0.5129361152648926,0.3621819913387298,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.79377281665802,0.4413376450538635,0.4237845242023468,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6255161762237549,0.2110257148742675,0.9827879667282104,284.89703369140625,284.95001220703125,304.3606262207031,293.92218017578125,299.42388916015625,297.2082214355469,284.8982238769531,1.0,0.7256603837013245,0.4057649970054626,0.4057649970054626,1.0,1.0,-3.6960794925689697,1.1432812213897705,2.552798271179199,0.301611989736557,0.8838198184967041,0.8838198184967041,0.0,281.50250244140625,280.0,68661.203125,0.0,4656.79638671875,1.0,278.257080078125,282.6861572265625,296.9400634765625,301.3948059082031,293.1499938964844,293.1499938964844,278.54998779296875,38475.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396061897277832,1.0,0.0,0.0,3.70320725440979,3.703232288360596,9.150595019491448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.482421875,0.0,1611.9676513671875,1895.4371337890625,0.0,3768.86328125,0.9190698862075806,1.0,0.0,3.0,1.0,0.0
17935980,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8293888568878174,0.5048353672027588,0.459013432264328,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,1.0,0.8467270135879517,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8347468376159668,0.5165988802909851,0.3644728362560272,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.794960618019104,0.4423449039459228,0.4244556128978729,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6261354088783264,0.2113265842199325,0.9831644296646118,285.0032958984375,284.95001220703125,304.3803405761719,293.935302734375,299.4237670898437,297.2126770019531,285.0022277832031,1.0,0.7255144715309143,0.404170274734497,0.404170274734497,1.0,1.0,-3.6966240406036377,1.138642430305481,2.5579817295074463,0.2967030704021454,0.9772900342941284,0.9772900342941284,0.0,280.4516296386719,283.0,67907.1640625,0.0,4651.771484375,1.0,278.54351806640625,282.8138732910156,296.9135437011719,301.2428283691406,293.1499938964844,293.1499938964844,278.25,33728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319143295288086,1.0,0.0,0.0,3.802074193954468,3.802099466323853,9.645716545492178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.451171875,0.0,1691.3314208984375,1895.4371337890625,0.0,3698.675537109375,0.9377573132514954,1.0,0.0,3.0,1.0,0.0
17936040,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8293888568878174,0.5048353672027588,0.459013432264328,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,1.0,0.8467270135879517,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8347468376159668,0.5165988802909851,0.3644728362560272,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.794960618019104,0.4423449039459228,0.4244556128978729,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6261354088783264,0.2113265842199325,0.9831644296646118,285.0032958984375,284.95001220703125,304.3803405761719,293.935302734375,299.4237670898437,297.2126770019531,285.0022277832031,1.0,0.7255144715309143,0.404170274734497,0.404170274734497,1.0,1.0,-3.6966240406036377,1.138642430305481,2.5579817295074463,0.2967030704021454,0.9772900342941284,0.9772900342941284,0.0,280.4516296386719,283.0,67907.1640625,0.0,4651.771484375,1.0,278.54351806640625,282.8138732910156,296.9135437011719,301.2428283691406,293.1499938964844,293.1499938964844,278.25,33728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319143295288086,1.0,0.0,0.0,3.802074193954468,3.802099466323853,9.645716545492178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.451171875,0.0,1691.3314208984375,1895.4371337890625,0.0,3698.675537109375,0.9377573132514954,1.0,0.0,3.0,1.0,0.0
17936100,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8292507529258728,0.5042043328285217,0.4587765336036682,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,1.0,0.8467437028884888,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8355850577354431,0.5180232524871826,0.3656529486179352,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7952136993408203,0.442557543516159,0.4248577356338501,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6262733340263367,0.2113817930221557,0.9838755130767822,284.8763427734375,284.95001220703125,304.3902893066406,293.94195556640625,299.4216003417969,297.21173095703125,284.87469482421875,1.0,0.7259163856506348,0.4033729135990143,0.4033729135990143,1.0,1.0,-3.699120044708252,1.1370699405670166,2.562050104141236,0.2946667969226837,0.8891851902008057,0.8891851902008057,0.0,280.58544921875,283.0,68931.453125,0.0,4659.69921875,1.0,278.29443359375,282.6679077148437,296.9681091308594,301.4730529785156,293.1499938964844,293.1499938964844,278.25,37441.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371540546417236,1.0,0.0,0.0,3.771908044815064,3.7719335556030273,9.493261927673302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.8623046875,0.0,1684.218505859375,1895.4371337890625,0.0,3746.535400390625,0.9317169189453124,1.0,0.0,3.0,1.0,0.0
17936160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8285021781921387,0.5034376382827759,0.4580914974212646,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,1.0,0.8479412794113159,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8358674049377441,0.5193379521369934,0.3665659725666046,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7948958873748779,0.4426352083683014,0.4249634742736816,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6259912848472595,0.2113254219293594,0.983851432800293,284.9019470214844,284.95001220703125,304.4003295898437,293.9486999511719,299.41912841796875,297.2092590332031,284.90350341796875,1.0,0.7264620661735535,0.4027110338211059,0.4027110338211059,1.0,1.0,-3.7009336948394775,1.135644555091858,2.56528902053833,0.2929215431213379,0.8851282596588135,0.8851282596588135,0.0,281.22125244140625,286.0,68684.3515625,0.0,4668.8740234375,1.0,278.2567443847656,282.6906433105469,296.9640197753906,301.4136047363281,293.1499938964844,293.1499938964844,278.54998779296875,38449.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383715391159058,1.0,0.0,0.0,3.700684309005737,3.700709342956543,9.13813039460365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.3544921875,0.0,1608.8709716796875,1895.4371337890625,0.0,3757.627197265625,0.9186024069786072,1.0,0.0,3.0,1.0,0.0
17936220,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8276102542877197,0.5033313035964966,0.4577245712280273,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,1.0,0.8502057790756226,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8369112014770508,0.5231189131736755,0.3690134584903717,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7946734428405762,0.4436621069908142,0.4257511496543884,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6256893873214722,0.211662009358406,0.9849620461463928,285.0099182128906,284.95001220703125,304.4205627441406,293.9624328613281,299.4214172363281,297.21417236328125,285.0088806152344,1.0,0.7281083464622498,0.4013873040676117,0.4013873040676117,1.0,1.0,-3.7084381580352783,1.1341625452041626,2.574275493621826,0.2898519933223724,0.9835967421531676,0.9835967421531676,0.0,282.618896484375,289.0,68061.1484375,0.0,4699.08447265625,1.0,278.5435485839844,282.8172912597656,296.9422302246094,301.2789001464844,293.1499938964844,293.1499938964844,278.25,33543.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310468435287476,1.0,0.0,0.0,3.807788848876953,3.807813882827759,9.674732837083866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.8203125,0.0,1696.7301025390625,1895.4371337890625,0.0,3690.73291015625,0.9389360547065736,1.0,0.0,3.0,1.0,0.0
17936280,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8276102542877197,0.5033313035964966,0.4577245712280273,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,1.0,0.8502057790756226,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8369112014770508,0.5231189131736755,0.3690134584903717,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7946734428405762,0.4436621069908142,0.4257511496543884,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6256893873214722,0.211662009358406,0.9849620461463928,285.0099182128906,284.95001220703125,304.4205627441406,293.9624328613281,299.4214172363281,297.21417236328125,285.0088806152344,1.0,0.7281083464622498,0.4013873040676117,0.4013873040676117,1.0,1.0,-3.7084381580352783,1.1341625452041626,2.574275493621826,0.2898519933223724,0.9835967421531676,0.9835967421531676,0.0,282.618896484375,289.0,68061.1484375,0.0,4699.08447265625,1.0,278.5435485839844,282.8172912597656,296.9422302246094,301.2789001464844,293.1499938964844,293.1499938964844,278.25,33543.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310468435287476,1.0,0.0,0.0,3.807788848876953,3.807813882827759,9.674732837083866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.8203125,0.0,1696.7301025390625,1895.4371337890625,0.0,3690.73291015625,0.9389360547065736,1.0,0.0,3.0,1.0,0.0
17936340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8258890509605408,0.501903772354126,0.4568449258804321,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,1.0,0.8542784452438354,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.837190568447113,0.5258789658546448,0.3711763322353363,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7937138080596924,0.4439110159873962,0.4262874722480774,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6248940825462341,0.2115885019302368,0.9856770634651184,284.9037475585937,284.95001220703125,304.4410095214844,293.9765014648437,299.4174499511719,297.2100830078125,284.9051208496094,1.0,0.7301722764968872,0.400063544511795,0.400063544511795,1.0,1.0,-3.716392755508423,1.1328009366989136,2.58359169960022,0.2869699597358703,0.8910977244377136,0.8910977244377136,0.0,284.8782958984375,277.0,68935.125,0.0,4736.14794921875,1.0,278.25634765625,282.68768310546875,296.9945068359375,301.46112060546875,293.1499938964844,293.1499938964844,278.54998779296875,38235.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380785822868348,1.0,0.0,0.0,3.717685222625733,3.717710494995117,9.22228537092451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.455078125,0.0,1626.822998046875,1895.4371337890625,0.0,3754.959228515625,0.922194242477417,1.0,0.0,3.0,1.0,0.0
17936400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8258890509605408,0.501903772354126,0.4568449258804321,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,1.0,0.8542784452438354,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.837190568447113,0.5258789658546448,0.3711763322353363,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7937138080596924,0.4439110159873962,0.4262874722480774,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6248940825462341,0.2115885019302368,0.9856770634651184,284.9037475585937,284.95001220703125,304.4410095214844,293.9765014648437,299.4174499511719,297.2100830078125,284.9051208496094,1.0,0.7301722764968872,0.400063544511795,0.400063544511795,1.0,1.0,-3.716392755508423,1.1328009366989136,2.58359169960022,0.2869699597358703,0.8910977244377136,0.8910977244377136,0.0,284.8782958984375,277.0,68935.125,0.0,4736.14794921875,1.0,278.25634765625,282.68768310546875,296.9945068359375,301.46112060546875,293.1499938964844,293.1499938964844,278.54998779296875,38235.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380785822868348,1.0,0.0,0.0,3.717685222625733,3.717710494995117,9.22228537092451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.455078125,0.0,1626.822998046875,1895.4371337890625,0.0,3754.959228515625,0.922194242477417,1.0,0.0,3.0,1.0,0.0
17936460,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.826276957988739,0.5017469525337219,0.4563372731208801,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,1.0,0.8520404696464539,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8387195467948914,0.5279330015182495,0.3723627626895904,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7945542931556702,0.4443802237510681,0.426483541727066,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6253381371498108,0.2116550058126449,0.9853217601776124,285.0196228027344,284.95001220703125,304.4525451660156,293.9844970703125,299.4169616699219,297.2115478515625,285.0193176269531,1.0,0.7290992736816406,0.3992368280887604,0.3992368280887604,1.0,1.0,-3.714341878890991,1.1295603513717651,2.584781646728516,0.28449347615242,0.9756296277046204,0.9756296277046204,0.0,283.7755432128906,277.0,68080.3359375,0.0,4723.287109375,1.0,278.5132141113281,282.82275390625,296.9546813964844,301.2615051269531,293.1499938964844,293.1499938964844,278.54998779296875,33929.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321829080581664,1.0,0.0,0.0,3.7732789516448975,3.773303747177124,9.50016385559138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.919921875,0.0,1658.6783447265625,1895.4371337890625,0.0,3701.133544921875,0.9325578808784484,1.0,0.0,3.0,1.0,0.0
17936520,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8275094032287598,0.5016967058181763,0.4562526643276214,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,1.0,0.8478044271469116,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8408355116844177,0.529617190361023,0.3734881579875946,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7961385846138,0.4448316991329193,0.426832914352417,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6263465285301208,0.2117929756641388,0.985475480556488,285.00408935546875,284.95001220703125,304.4616394042969,293.9908447265625,299.4170837402344,297.2137145996094,285.0025634765625,1.0,0.7276421785354614,0.3985872566699981,0.3985872566699981,1.0,1.0,-3.71110725402832,1.1264556646347046,2.5846517086029053,0.2822493612766266,0.9836804270744324,0.9836804270744324,0.0,281.699951171875,280.0,68158.859375,0.0,4700.90625,1.0,278.54364013671875,282.8099365234375,296.97100830078125,301.31890869140625,293.1499938964844,293.1499938964844,278.25,33691.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930889368057251,1.0,0.0,0.0,3.820235252380371,3.820260524749756,9.738082553667482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.2490234375,0.0,1712.861572265625,1895.4371337890625,0.0,3689.290771484375,0.9418001174926758,1.0,0.0,3.0,1.0,0.0
17936580,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.827516496181488,0.5002402067184448,0.4552187621593475,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,1.0,0.8458597660064697,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8429197669029236,0.5323854088783264,0.3755601346492767,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7969939112663269,0.4450232088565826,0.4271883368492126,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6268107891082764,0.2117353826761245,0.985544502735138,284.8977355957031,284.95001220703125,304.4824523925781,294.0054626464844,299.41168212890625,297.20977783203125,284.8992919921875,1.0,0.7273988723754883,0.3971109986305237,0.3971109986305237,1.0,1.0,-3.710514783859253,1.1217023134231567,2.588812351226806,0.2776922285556793,0.8863329887390137,0.8863329887390137,0.0,280.7930603027344,283.0,68860.75,0.0,4693.5244140625,1.0,278.2563171386719,282.6841125488281,297.0204162597656,301.4835205078125,293.1499938964844,293.1499938964844,278.54998779296875,38610.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372575879096984,1.0,0.0,0.0,3.7151174545288086,3.7151424884796143,9.209549602928746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.52734375,0.0,1626.711669921875,1895.4371337890625,0.0,3747.479248046875,0.9218195676803588,1.0,0.0,3.0,1.0,0.0
17936640,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.827516496181488,0.5002402067184448,0.4552187621593475,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,1.0,0.8458597660064697,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8429197669029236,0.5323854088783264,0.3755601346492767,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7969939112663269,0.4450232088565826,0.4271883368492126,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6268107891082764,0.2117353826761245,0.985544502735138,284.8977355957031,284.95001220703125,304.4824523925781,294.0054626464844,299.41168212890625,297.20977783203125,284.8992919921875,1.0,0.7273988723754883,0.3971109986305237,0.3971109986305237,1.0,1.0,-3.710514783859253,1.1217023134231567,2.588812351226806,0.2776922285556793,0.8863329887390137,0.8863329887390137,0.0,280.7930603027344,283.0,68860.75,0.0,4693.5244140625,1.0,278.2563171386719,282.6841125488281,297.0204162597656,301.4835205078125,293.1499938964844,293.1499938964844,278.54998779296875,38610.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372575879096984,1.0,0.0,0.0,3.7151174545288086,3.7151424884796143,9.209549602928746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.52734375,0.0,1626.711669921875,1895.4371337890625,0.0,3747.479248046875,0.9218195676803588,1.0,0.0,3.0,1.0,0.0
17936700,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8271994590759277,0.50011146068573,0.4547841548919678,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,1.0,0.8460955023765564,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8436230421066284,0.534260630607605,0.3766538202762604,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7970397472381592,0.4454400241374969,0.4273790419101715,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6267644762992859,0.211852878332138,0.9855865240097046,285.0166015625,284.95001220703125,304.492919921875,294.0129089355469,299.41180419921875,297.2116394042969,285.0179138183594,1.0,0.7276909947395325,0.3963728547096252,0.3963728547096252,1.0,1.0,-3.711865186691284,1.1198780536651611,2.591987133026123,0.275606095790863,0.968740165233612,0.968740165233612,0.0,280.9674987792969,283.0,67993.6953125,0.0,4698.50390625,1.0,278.5035705566406,282.822509765625,296.9809875488281,301.2755126953125,293.1499938964844,293.1499938964844,278.54998779296875,34386.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314844608306884,1.0,0.0,0.0,3.757673501968384,3.7576982975006095,9.421746085536142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.16796875,0.0,1643.8665771484375,1895.4371337890625,0.0,3694.740478515625,0.9298240542411804,1.0,0.0,3.0,1.0,0.0
17936760,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.827164351940155,0.5001303553581238,0.4548041224479675,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,1.0,0.8462483882904053,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8445614576339722,0.5362715721130371,0.3780422210693359,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7973108887672424,0.4459962248802185,0.4278801381587982,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6269065737724304,0.2120833545923233,0.9864789247512816,285.0082702636719,284.95001220703125,304.5033874511719,294.0203857421875,299.4137878417969,297.21502685546875,285.00732421875,1.0,0.728285014629364,0.3957601189613342,0.3957601189613342,1.0,1.0,-3.7154171466827393,1.1191539764404297,2.5962629318237305,0.2741610407829284,0.9845702052116394,0.9845702052116394,0.0,281.21368408203125,286.0,68172.3203125,0.0,4710.2138671875,1.0,278.5433959960937,282.8141174316406,296.998779296875,301.3432922363281,293.1499938964844,293.1499938964844,278.25,33662.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92961847782135,1.0,0.0,0.0,3.8165042400360094,3.816529512405396,9.719071840663671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2822265625,0.0,1708.134765625,1895.4371337890625,0.0,3677.6435546875,0.9410717487335204,1.0,0.0,3.0,1.0,0.0
17936820,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8258073329925537,0.4987342655658722,0.4539263248443603,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,1.0,0.8490912318229675,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.845233142375946,0.5391334295272827,0.3802606165409088,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7966998815536499,0.4462106823921203,0.4283595681190491,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6264024972915649,0.2120518386363983,0.9872528910636902,284.9023742675781,284.95001220703125,304.5244445800781,294.0355834960937,299.4104919433594,297.2113342285156,284.9039001464844,1.0,0.7298914790153503,0.3945346176624298,0.3945346176624298,1.0,1.0,-3.7219624519348153,1.1175453662872314,2.604417085647583,0.2713730633258819,0.8914183974266052,0.8914183974266052,0.0,282.83905029296875,289.0,69046.0703125,0.0,4739.28466796875,1.0,278.2562866210937,282.6852722167969,297.0522155761719,301.5245056152344,293.1499938964844,293.1499938964844,278.54998779296875,38322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363402724266052,1.0,0.0,0.0,3.724300622940064,3.724325656890869,9.255134614249982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.6640625,0.0,1635.1439208984375,1895.4371337890625,0.0,3739.115966796875,0.9236651062965392,1.0,0.0,3.0,1.0,0.0
17936880,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8258073329925537,0.4987342655658722,0.4539263248443603,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,1.0,0.8490912318229675,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.845233142375946,0.5391334295272827,0.3802606165409088,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7966998815536499,0.4462106823921203,0.4283595681190491,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6264024972915649,0.2120518386363983,0.9872528910636902,284.9023742675781,284.95001220703125,304.5244445800781,294.0355834960937,299.4104919433594,297.2113342285156,284.9039001464844,1.0,0.7298914790153503,0.3945346176624298,0.3945346176624298,1.0,1.0,-3.7219624519348153,1.1175453662872314,2.604417085647583,0.2713730633258819,0.8914183974266052,0.8914183974266052,0.0,282.83905029296875,289.0,69046.0703125,0.0,4739.28466796875,1.0,278.2562866210937,282.6852722167969,297.0522155761719,301.5245056152344,293.1499938964844,293.1499938964844,278.54998779296875,38322.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363402724266052,1.0,0.0,0.0,3.724300622940064,3.724325656890869,9.255134614249982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.6640625,0.0,1635.1439208984375,1895.4371337890625,0.0,3739.115966796875,0.9236651062965392,1.0,0.0,3.0,1.0,0.0
